time,T_h,T_c,mdot,dP_pump,dP_loss
0.0,320.0,290.0,0.0,160000.0,0.0
0.1,320.00714285714287,289.98571428571427,0.32000000000000006,159974.35903999998,1.0240000000000004e-05
0.2,320.0141896457143,289.9715212386394,0.63994871805952,159948.64028881054,4.095343617460231e-05
0.30000000000000004,320.0211402451858,289.9574210250509,0.9598459985552343,159922.8437983792,9.21304340942495e-05
0.4,320.0279945369227,289.9434138093877,1.2796916859677319,159896.96962079813,0.00016376108111349361
0.5,320.0347524041872,289.92949975424847,1.599485624881806,159871.0178083038,0.00025583542642035415
0.6000000000000001,320.04141373214156,289.9156790203873,1.9192276599867426,159844.9884132767,0.0003683434810858188
0.7000000000000001,320.0479784078511,289.9019517667101,2.238917636076609,159818.88148824143,0.000501275218113487
0.8,320.0544463202869,289.88831815027055,2.5585553980505416,159792.697085866,0.0006546205724893566
0.9,320.06081736032905,289.8747783262663,2.8781407909130325,159766.43525896204,0.0008283694412317497
1.0,320.0670914207693,289.86133244803545,3.197673659774218,159740.0960604843,0.001022511683441384
1.1,320.0732683963138,289.8479806670525,3.517153849850163,159713.6795435306,0.0012370371203515823
1.2000000000000002,320.07934818358564,289.83472313292526,3.83658120646315,159687.18576134142,0.001471935535378624
1.3,320.08533068112786,289.8215599933909,4.155955575041961,159660.61476729994,0.001727196674172236
1.4000000000000001,320.0912157894056,289.8084913943126,4.475276801122168,159633.96661493156,0.0020028102446662263
1.5,320.0970034108089,289.79551747967633,4.79454473034641,159607.24135790378,0.002298765917129253
1.6,320.10269344965485,289.78263839158717,5.1137592084646855,159580.43905002595,0.0026150533242157367
1.7000000000000002,320.10828581219016,289.7698542702663,5.432920081334631,159553.55974524916,0.0029516620610169093
1.8,320.11378040659343,289.7571652540477,5.752027194921805,159526.6034976658,0.0033085816851120007
1.9000000000000001,320.11917714297726,289.74457147937505,6.0710803952999735,159499.57036150954,0.0036858017166195686
2.0,320.12447593339056,289.73207308079844,6.390079528651389,159472.4603911549,0.004083311638248956
2.1,320.12967669182046,289.71967019097167,6.709024441267076,159445.27364111724,0.0045011008953518995
2.2,320.1347793341946,289.70736294064903,7.027914979547108,159418.01016605232,0.0049391588959742634
2.3000000000000003,320.1397837783829,289.6951514586826,7.346750990000896,159390.6700207563,0.005397475010907914
2.4000000000000004,320.1446899441994,289.6830358720192,7.6655323192474585,159363.25326016525,0.005876038573742732
2.5,320.1494977534044,289.67101630569795,7.984258814015712,159335.75993935508,0.006374838880918759
2.6,320.15420712970587,289.65909288284723,8.302930321144744,159308.19011354132,0.006893865191778477
2.7,320.15881799876144,289.64726572468226,8.621546687584097,159280.5438380788,0.007433106728619231
2.8000000000000003,320.16333028817985,289.6355349505025,8.94010776039404,159252.8211684615,0.007992552676745774
2.9000000000000004,320.1677439275226,289.62390067768916,9.258613386745859,159225.02216032223,0.008572192184522962
3.0,320.17205884830554,289.61236302170266,9.577063413922119,159197.1468694325,0.009172014363428559
3.1,320.176274984,289.60092209608047,9.895457689316954,159169.19535170222,0.009792008288106205
3.2,320.1803922700345,289.5895780124346,10.213796060436342,159141.16766317943,0.010432162996418496
3.3000000000000003,320.18441064379584,289.5783308804494,10.532078374898376,159113.06386005014,0.011092467489500202
3.4000000000000004,320.18833004463056,289.5671808078796,10.850304480433541,159084.88399863808,0.01177291073181162
3.5,320.1921504138458,289.55612790054784,11.168474224884996,159056.62813540443,0.012473481651192051
3.6,320.1958716947107,289.545172262343,11.486587456208841,159028.29632694763,0.01319416913891343
3.7,320.19949383245734,289.53431399521793,11.804644022474399,158999.88863000312,0.013934962049734058
3.8000000000000003,320.20301677428154,289.5235531991878,12.122643771864482,158971.40510144303,0.014695849201952473
3.9000000000000004,320.20644046934405,289.51288997232797,12.440586552675668,158942.8457982761,0.015476819377461468
4.0,320.20976486877123,289.50232441077253,12.758472213318582,158914.2107776473,0.016277861321802235
4.1000000000000005,320.21298992565585,289.49185660871234,13.076300602318154,158885.50009683767,0.017098963744218616
4.2,320.2161155950577,289.48148665839346,13.394071568313903,158856.71381326404,0.017940115317711485
4.3,320.2191418340045,289.47121465011566,13.7117849600602,158827.8519844788,0.01880130467909331
4.4,320.22206860149225,289.4610406722308,14.029440626426549,158798.91466816972,0.019682520429042775
4.5,320.2248958584857,289.45096481114143,14.347038416397847,158769.90192215954,0.020583751132159565
4.6000000000000005,320.22762356791895,289.4409871512994,14.664578179074663,158740.81380440595,0.021504985317019276
4.7,320.23025169469577,289.4311077752045,14.982059763673504,158711.6503730012,0.02244621147622846
4.800000000000001,320.2327802056899,289.4213267634034,15.299483019527084,158682.4116861719,0.02340741806647976
4.9,320.2352090697453,289.41164419448813,15.616847796084592,158653.0978022788,0.02438859350860722
5.0,320.23753825767625,289.4020601450954,15.934153942911962,158623.7087798165,0.02538972618764168
5.1000000000000005,320.2397677422676,289.39257468990513,16.25140130969214,158594.24467741314,0.026410804452866345
5.2,320.24189749827474,289.38318790163976,16.56858974622536,158564.70555383048,0.027451816617872417
5.300000000000001,320.24392750242356,289.3738998510632,16.885719102429388,158535.09146796318,0.028512750960614872
5.4,320.2458577334104,289.36471060698,17.20278922833981,158505.40247883895,0.02959359572346842
5.5,320.2476881719018,289.3556202362346,17.519799974110295,158475.63864561805,0.030694339113283516
5.6000000000000005,320.2494188005345,289.34662880371053,17.836751190012855,158445.8000275932,0.0318149693014425
5.7,320.25104960391485,289.3377363723299,18.153642726438104,158415.8866841893,0.03295547442391591
5.800000000000001,320.2525805686187,289.32894300305276,18.470474433895532,158385.89867496307,0.03411584258131885
5.9,320.254011683191,289.3202487548764,18.787246163013773,158355.83605960303,0.03529606183896757
6.0,320.255342938145,289.3116536848351,19.103957764540855,158325.698897929,0.03649612022693608
6.1000000000000005,320.2565743259621,289.30315784799984,19.420609089344474,158295.487249892,0.03771600574011292
6.2,320.25770584109097,289.29476129747763,19.737199988412247,158265.20117557398,0.03895570633825804
6.300000000000001,320.25873747994694,289.2864640844116,20.053730312851982,158234.8407351876,0.04021520994605985
6.4,320.2596692409113,289.2782662579806,20.370199913891938,158204.40598907587,0.04149450445319231
6.5,320.2605011243304,289.2701678653992,20.68660864288108,158173.89699771203,0.04279357771437222
6.6000000000000005,320.26123313251486,289.26216895191743,21.00295635128935,158143.31382169918,0.04411241754941656
6.7,320.26186526973856,289.2542695608211,21.319242890707912,158112.65652177017,0.04545101174329999
6.800000000000001,320.2623975422377,289.24646973343164,21.635468112849427,158081.9251587872,0.046809348046212444
6.9,320.2628299582096,289.2387695091063,21.951631869548304,158051.11979374167,0.04818741417361688
7.0,320.2631625278117,289.2311689252384,22.26773401276096,158020.24048775388,0.04958519780630714
7.1000000000000005,320.26339526316025,289.2236680172575,22.583774394566074,157989.28730207286,0.05100268659046583
7.2,320.2635281783292,289.21626681862995,22.899752867164846,157958.26029807594,0.052439868137722466
7.300000000000001,320.2635612893487,289.2089653608589,23.21566928288126,157927.15953726866,0.053896730025211656
7.4,320.26349461420364,289.2017636734852,23.53152349416234,157895.98508128448,0.055373259795631416
7.5,320.2633281728325,289.19466178408766,23.847315353578388,157864.73699188454,0.056869444957301556
7.6000000000000005,320.26306198712547,289.1876597182838,24.16304471382327,157833.41533095724,0.05838527298422226
7.7,320.2626960809231,289.18075749973036,24.478711427714636,157802.0201605183,0.059920731316132715
7.800000000000001,320.2622304800145,289.1739551501242,24.79431534819421,157770.5515427102,0.0614758073585699
7.9,320.26166521213577,289.16725268920294,25.109856328328018,157739.00953980203,0.06305048848292746
8.0,320.26100030696796,289.1606501347459,25.425334221306645,157707.3942141894,0.06464476202651469
8.1,320.26023579613553,289.154147502575,25.7407488804455,157675.7056283939,0.06625861529261563
8.200000000000001,320.2593717132042,289.14774480655575,26.056100159185057,157643.943845063,0.06789203555054835
8.3,320.2584080936791,289.1414420585984,26.371387911091112,157612.1089269698,0.06954501003572425
8.4,320.2573449750027,289.1352392686588,26.68661198985503,157580.20093701276,0.07121752594970743
8.5,320.2561823965526,289.1291364447398,27.001772249294003,157548.2199382154,0.07290957046027438
8.6,320.2549203996396,289.12313359289254,27.316868543351294,157516.165993726,0.07462113070147355
8.700000000000001,320.2535590275053,289.1172307172175,27.631900726096486,157484.03916681753,0.07635219377368516
8.8,320.2520983253197,289.1114278198662,27.946868651725733,157451.8395208872,0.07810274674368106
8.9,320.25053834017916,289.1057249010423,28.261772174562015,157419.5671194563,0.07987277664468478
9.0,320.24887912110364,289.10012195900345,28.576611149055374,157387.22202616985,0.08166227047643158
9.1,320.2471207190345,289.09461899006254,28.891385429783174,157354.80430479642,0.08347121520522875
9.200000000000001,320.24526318683183,289.0892159885895,29.206094871450336,157322.3140192279,0.08529959776401577
9.3,320.2433065792718,289.08391294701295,29.520739328889597,157289.75123347912,0.08714740505242491
9.4,320.241250953044,289.078709855822,29.835318657061745,157257.1160116877,0.08901462393684166
9.5,320.23909636674887,289.0736067035681,30.149832711055872,157224.40841811366,0.09090124125046548
9.600000000000001,320.2368428808947,289.06860347686666,30.464281346089617,157191.62851713932,0.09280724379337038
9.700000000000001,320.2344905578949,289.0637001603994,30.778664417509408,157158.77637326898,0.09473261833256598
9.8,320.232039462065,289.058896736916,31.09298178079071,157125.85205112852,0.0966773516020583
9.9,320.22948965961984,289.05419318723636,31.40723329153826,157092.8556154653,0.09864143030291093
10.0,320.2268412186703,289.04958949025274,31.72141880548633,157059.78713114787,0.10062484110330618
10.100000000000001,320.22409420922037,289.0450856229319,32.035538178498946,157026.64666316565,0.10262757063860636
10.200000000000001,320.2212487031639,289.0406815603173,32.34959126657014,156993.43427662872,0.1046496055114151
10.3,320.2183047742814,289.03637727553155,32.663577925824185,156960.1500367675,0.10669093229163891
10.4,320.21526249823694,289.03217273977873,32.97749801251586,156926.79400893254,0.10875153751654874
10.5,320.2121219525745,289.0280679223468,33.29135138303065,156893.36625859418,0.11083140769084168
10.600000000000001,320.20888321671464,289.0240627906102,33.60513789388502,156859.8668513424,0.1129305292867027
10.700000000000001,320.20554637195136,289.0201573100322,33.91885740172665,156826.2958528864,0.11504888874386666
10.8,320.20211150144814,289.0163514441678,34.23250976333464,156792.6533290545,0.11718647246968016
10.9,320.1985786902346,289.01264515466636,34.546094835619805,156758.93934579377,0.11934326683916374
11.0,320.1949480252029,289.00903840127415,34.85961247562486,156725.1539691697,0.12151925819507402
11.100000000000001,320.19121959510386,289.00553114183737,35.17306254052468,156691.2972653662,0.12371443284796607
11.200000000000001,320.18739349054334,289.00212333230496,35.48644488762655,156657.36930068486,0.12592877707625563
11.3,320.1834698039784,288.9988149267315,35.79975937437036,156623.37014154522,0.12816227712628186
11.4,320.1794486297135,288.99560587728024,36.1130058583289,156589.29985448418,0.13041491921236972
11.5,320.1753300638963,288.99249613422614,36.42618419720803,156555.15850615577,0.1326866895168928
11.600000000000001,320.171114204514,288.98948564595895,36.73929424884696,156520.9461633309,0.13497757419033593
11.700000000000001,320.16680115138917,288.9865743589864,37.052335871218474,156486.6628928971,0.13728755935135833
11.8,320.1623910061755,288.9837622179375,37.36530892242915,156452.30876185824,0.13961663108685635
11.9,320.15788387235386,288.98104916556576,37.6782132607196,156417.88383733432,0.14196477545202665
12.0,320.15327985522794,288.97843514275246,37.99104874446472,156383.38818656112,0.14433197847042945
12.100000000000001,320.1485790619201,288.97592008851024,38.30381523217389,156348.82187688988,0.14671822613405164
12.200000000000001,320.1437816013668,288.9735039399864,38.61651258249122,156314.18497578724,0.14912350440337027
12.3,320.13888758431455,288.9711866324666,38.929140654195784,156279.47755083468,0.1515477992074159
12.4,320.1338971233152,288.9689680993782,39.24169930620185,156244.6996697285,0.1539910964438363
12.5,320.1288103327215,288.9668482722941,39.554188397559116,156209.85140027944,0.15645338197896003
12.600000000000001,320.12362732868263,288.96482708093646,39.866607787452914,156174.93281041234,0.15893464164786014
12.700000000000001,320.11834822913943,288.9629044531803,40.17895733520446,156139.94396816596,0.16143486125441803
12.8,320.11297315381995,288.9610803150573,40.49123690027107,156104.88494169276,0.16395402657138736
12.9,320.10750222423457,288.9593545907599,40.8034463422464,156069.75579925845,0.16649212334045813
13.0,320.1019355636712,288.95772720264506,41.11558552086068,156034.55660924187,0.16904913727232085
13.100000000000001,320.0962732971906,288.9561980712382,41.427654295980886,155999.28744013462,0.17162505404673034
13.200000000000001,320.0905155516213,288.95476711523736,41.73965252761105,155963.94836054082,0.17421985931257078
13.3,320.08466245555496,288.95343425151725,42.05158007589241,155928.53943917694,0.17683353868791918
13.4,320.078714139341,288.95219939513333,42.36343680110369,155893.06074487127,0.17946607776011064
13.5,320.07267073508183,288.9510624593262,42.67522256366127,155857.5123465639,0.18211746208580243
13.600000000000001,320.0665323766276,288.9500233555256,42.98693722411947,155821.8943133063,0.18478767719103883
13.700000000000001,320.0602991995712,288.94908199335504,43.29858064317073,155786.20671426106,0.1874767085713159
13.8,320.05397134124297,288.94823828063585,43.610152681645836,155750.44961870174,0.19018454169164614
13.9,320.0475489407053,288.9474921233919,43.92165320051416,155714.62309601236,0.19291116198662356
14.0,320.0410321387477,288.94684342585396,44.23308206088386,155678.72721568734,0.19565655486048855
14.100000000000001,320.034421077881,288.9462920904641,44.544439124002125,155642.76204733105,0.1984207056871931
14.200000000000001,320.02771590233226,288.94583801788053,44.855724251255374,155606.7276606577,0.20120359981046596
14.3,320.02091675803916,288.9454811069821,45.16693730416949,155570.62412549093,0.20400522254387773
14.4,320.01402379264454,288.9452212548729,45.47807814441003,155534.45151176356,0.2068255591709065
14.5,320.0070371554907,288.94505835688733,45.78914663378244,155498.2098895174,0.20966459494500295
14.600000000000001,319.9999569976141,288.94499230659466,46.100142634232284,155461.8993289028,0.2125223150896561
14.700000000000001,319.9927834717394,288.9450229958038,46.41106600784546,155425.51990017854,0.21539870479845885
14.8,319.9855167322738,288.9451503145686,46.72191661684841,155389.07167371144,0.21829374923517358
14.9,319.97815693530146,288.94537415119225,47.03269432360833,155352.55471997615,0.22120743353379796
15.0,319.97070423857735,288.9456943922329,47.34339899063342,155315.9691095548,0.22413974279863094
15.100000000000001,319.9631588015218,288.9461109225082,47.65403048057304,155279.3149131368,0.22709066210433845
15.200000000000001,319.9555207852142,288.94662362510076,47.96458865621799,155242.59220151848,0.23006017649601956
15.3,319.9477903523874,288.94723238136316,48.27507338050067,155205.80104560286,0.23304827098927244
15.4,319.9399676674214,288.9479370709233,48.585484516495335,155168.94151639933,0.2360549305702608
15.5,319.93205289633744,288.9487375716894,48.895821927418275,155132.0136850234,0.23908014019577978
15.600000000000001,319.92404620679196,288.94963375985566,49.20608547662804,155095.01762269647,0.2421238847933225
15.700000000000001,319.9159477680703,288.9506255099074,49.51627502762566,155057.95340074535,0.24518614926114646
15.8,319.9077577510806,288.95171269462656,49.82639044405485,155020.82109060226,0.24826691846834006
15.9,319.8994763283476,288.95289518509713,50.13643158970222,154983.62076380427,0.2513661772548891
16.0,319.8911036740062,288.95417285071073,50.44639832849747,154946.35249199322,0.2544839104317433
16.1,319.8826399637953,288.9555455591721,50.75629052451364,154909.01634691536,0.2576201027808833
16.2,319.8740853750514,288.9570131765047,51.06610804196726,154871.6124004211,0.2607747390553874
16.3,319.86544008670194,288.9585755670565,51.37585074521863,154834.14072446452,0.26394780397949813
16.400000000000002,319.85670427925913,288.9602325935056,51.68551849877195,154796.6013911035,0.2671392822486897
16.5,319.84787813481336,288.961984116866,51.99511116727559,154758.994472499,0.2703491585297347
16.6,319.8389618370266,288.96382999649336,52.30462861552227,154721.32004091513,0.27357741746077113
16.7,319.8299555711257,288.9657700900909,52.61407070844926,154683.57816871855,0.27682404365136987
16.8,319.820859523896,288.96780425371537,52.92343731113861,154645.7689283785,0.2800890216826019
16.900000000000002,319.81167388367436,288.96993234178274,53.23272828881733,154607.8923924662,0.28337233610710527
17.0,319.8023988403427,288.9721542070746,53.541943506857585,154569.94863365477,0.2866739714491529
17.1,319.793034585321,288.9744697007438,53.85108283077695,154531.93772471897,0.28999391220472004
17.2,319.78358131156057,288.9768786723207,54.160146126238566,154493.85973853472,0.2933321428415514
17.3,319.7740392135373,288.9793809697194,54.46913325905135,154455.714748079,0.2966886477992294
17.400000000000002,319.7644084872447,288.9819764392437,54.77804409517021,154417.50282642944,0.3000634114892412
17.5,319.7546893301867,288.98466492559345,55.086878500696244,154379.2240467641,0.30345641829504705
17.6,319.74488194137115,288.9874462718708,55.39563634187694,154340.87848236127,0.30686765257214765
17.7,319.73498652130246,288.9903203195865,55.70431748510635,154302.46620659888,0.3102970986481525
17.8,319.7250032719746,288.9932869086661,56.012921796925355,154263.98729295458,0.3137447408228476
17.900000000000002,319.714932396864,288.9963458774567,56.321449144021784,154225.4418150052,0.3172105633682632
18.0,319.7047741009226,288.9994970627329,56.629899393230666,154186.82984642658,0.3206945505287427
18.1,319.6945285905703,289.0027402997038,56.93827241153442,154148.1514609932,0.3241966865210102
18.2,319.68419607368816,289.006075422019,57.246568066063034,154109.406732578,0.3277169555342388
18.3,319.67377675961075,289.0095022617756,57.55478622409428,154070.595735152,0.3312553417301193
18.400000000000002,319.6632708591192,289.0130206495245,57.8629267530539,154031.718542784,0.33481182924292807
18.5,319.65267858443366,289.01663041427713,58.17098952051581,153992.77522964036,0.33838640217959604
18.6,319.64200014920596,289.02033138351226,58.47897439420229,153953.7658699847,0.3419790446197767
18.7,319.6312357685122,289.02412338318254,58.78688124198417,153914.69053817762,0.345589740615915
18.8,319.6203856588455,289.0280062377214,59.09470993188104,153875.54930867624,0.34921847419331603
18.900000000000002,319.6094500381082,289.03197977004976,59.402460332061445,153836.34225603423,0.35286522935021336
19.0,319.5984291256045,289.0360438015829,59.71013231084306,153797.0694549012,0.3565299900578384
19.1,319.5873231420331,289.0401981522374,60.01772573669288,153757.7309800226,0.3602127402604887
19.200000000000003,319.57613230947914,289.04444264043804,60.32524047822744,153718.3269062394,0.3639134638755971
19.3,319.56485685140706,289.0487770831246,60.632676404212994,153678.85730848776,0.36763214479380074
19.400000000000002,319.55349699265275,289.0532012957592,60.94003338356568,153639.32226179872,0.37136876687900994
19.5,319.54205295941586,289.05771509233296,61.24731128535174,153599.72184129796,0.3751233139684775
19.6,319.530524979252,289.0623182853733,61.55450997878771,153560.0561222055,0.37889576987286766
19.700000000000003,319.5189132810651,289.067010685951,61.861629333240586,153520.32517983546,0.3826861183763252
19.8,319.5072180950997,289.07179210368736,62.16866921822802,153480.52908959557,0.3864943432365452
19.900000000000002,319.49543965293276,289.07666234676134,62.475629503418524,153440.66792698714,0.3903204281848419
20.0,319.4835781874663,289.08162122191686,62.782510058631644,153400.7417676046,0.3941643569262184
20.1,319.47163393291925,289.0866685344699,63.08931075383814,153360.7506871352,0.3980261131394357
20.200000000000003,319.45960712481946,289.09180408831594,63.396031459160184,153320.69476135887,0.4019056804770828
20.3,319.44749799999585,289.0970276859373,63.70267204487154,153280.57406614767,0.4058030425656458
20.400000000000002,319.43530679657044,289.1023391284103,64.00923238139775,153240.38867746587,0.4097181830055779
20.5,319.4230337539504,289.1077382154129,64.31571233931632,153200.1386713692,0.4136510853713686
20.6,319.4106791128199,289.113224745232,64.6221117893569,153159.82412400498,0.4176017332116139
20.700000000000003,319.398243115132,289.11879851477096,64.92843060240143,153119.44511161154,0.4215701100490859
20.8,319.3857260041007,289.12445931955693,65.23466864948443,153079.00171051803,0.42555619938080275
20.900000000000002,319.3731280241928,289.13020695374865,65.54082580179308,153038.49399714416,0.42955998467809847
21.0,319.3604494211195,289.1360412101438,65.8469019306674,152997.92204799983,0.433581449386693
21.1,319.34769044182855,289.14196188018656,66.1528969076005,152957.28593968492,0.43762057692676204
21.200000000000003,319.33485133449585,289.14796875397553,66.45881060423872,152916.5857488889,0.44167735069300734
21.3,319.3219323485172,289.1540616202711,66.7646428923818,152875.82155239055,0.4457517540547268
21.400000000000002,319.3089337345001,289.16024026650314,67.07039364398307,152834.99342705784,0.44984377035588446
21.5,319.29585574425545,289.16650447877896,67.37606273114964,152794.10144984728,0.4539533829151812
21.6,319.2826986307892,289.1728540418908,67.68165002614258,152753.14569780408,0.4580805750261246
21.700000000000003,319.269462648294,289.17928873932374,67.98715540137704,152712.12624806142,0.4622253299570991
21.8,319.2561480521408,289.18580835326344,68.2925787294225,152671.04317784045,0.4663876309514371
21.900000000000002,319.2427550988706,289.19241266460403,68.59791988300292,152629.89656444982,0.4705674612274887
22.0,319.2292840461858,289.19910145295603,68.9031787349969,152588.68648528546,0.4747648039786929
22.1,319.215735152942,289.205874496654,69.20835515843787,152547.41301783037,0.4789796423736474
22.200000000000003,319.2021086791393,289.2127315727648,69.51344902651424,152506.07623965412,0.48321195955617935
22.3,319.18840488591394,289.2196724570953,69.81846021256963,152464.67622841275,0.4874617386454169
22.400000000000002,319.17462403552975,289.2266969242005,70.12338859010298,152423.21306184834,0.4917289627358584
22.5,319.16076639136963,289.2338047473913,70.42823403276874,152381.68681778872,0.49601361489744455
22.6,319.146832217927,289.24099569874284,70.73299641437708,152340.09757414734,0.5003156781756282
22.700000000000003,319.13282178079703,289.24826954910236,71.03767560889402,152298.4454089227,0.5046351355914457
22.8,319.11873534666836,289.2556260680973,71.34227149044159,152256.7304001983,0.5089719701415875
22.900000000000002,319.1045731833142,289.2630650241435,71.64678393329805,152214.95262614227,0.5133261647984697
23.0,319.0903355595838,289.27058618445324,71.951212811898,152173.11216500695,0.5176977025103036
23.1,319.0760227453938,289.27818931504345,72.25555800083261,152131.2090951287,0.5220865662011686
23.200000000000003,319.0616350117194,289.28587418074386,72.55981937484974,152089.24349492768,0.5264927387710819
23.3,319.0471726305858,289.2936405452052,72.86399680885411,152047.21544290739,0.5309162030960702
23.400000000000002,319.03263587505944,289.3014881709075,73.16809017790752,152005.1250176544,0.5353569420282407
23.5,319.0180250192392,289.3094168191682,73.47209935722894,151962.97229783828,0.5398149383958522
23.6,319.00334033824765,289.31742625015056,73.77602422219474,151920.7573622109,0.5442901750033865
23.700000000000003,318.9885821082223,289.325516222872,74.07986464833881,151878.4802896064,0.5487826346316199
23.8,318.97375060630674,289.33368649521225,74.38362051135276,151836.14115894103,0.5532923000376939
23.900000000000002,318.9588461106419,289.34193682392174,74.68729168708605,151793.74004921239,0.5578191539551872
24.0,318.9438689003571,289.35026696463007,74.99087805154616,151751.27703949955,0.5623631790941868
24.1,318.9288192555612,289.3586766718543,75.2943794808988,151708.75220896266,0.5669243581413594
24.200000000000003,318.9136974573341,289.3671656990074,75.597795851468,151666.1656368425,0.5715026737600234
24.3,318.89850378771706,289.3757337984066,75.90112703973634,151623.51740246022,0.5760981085902195
24.400000000000002,318.88323852970467,289.38438072128196,76.20437292234504,151580.80758521726,0.5807106452487835
24.5,318.86790196723535,289.39310621778475,76.50753337609419,151538.0362645948,0.5853402663294166
24.6,318.85249438518264,289.4019100369959,76.81060827794285,151495.20352015353,0.5899869544027583
24.700000000000003,318.83701606934625,289.41079192693456,77.11359750500925,151452.30943153345,0.5946506920164569
24.8,318.821467306443,289.4197516345667,77.41650093457093,151409.35407845335,0.5993314616952422
24.900000000000002,318.805848384098,289.4287889058134,77.71931844406491,151366.3375407108,0.6040292459409968
25.0,318.7901595908354,289.43790348555973,78.02204991108783,151323.25989818166,0.6087440272328282
25.1,318.77440121606975,289.4470951176631,78.32469521339614,151280.12123081973,0.61347578802714
25.200000000000003,318.75857355009674,289.4563635449618,78.62725422890621,151236.9216186567,0.6182245107577049
25.3,318.7426768840842,289.46570850928384,78.9297268356945,151193.66114180148,0.6229901778357352
25.400000000000002,318.726711510063,289.4751297514554,79.23211291199775,151150.33988044036,0.627772771649956
25.5,318.71067772091834,289.4846270113096,79.53441233621308,151106.95791483624,0.6325722745666764
25.6,318.69457581038023,289.4942000276949,79.8366249868982,151063.5153253287,0.6373886689298619
25.700000000000003,318.6784060730147,289.503848538484,80.13875074277152,151020.01219233344,0.6422219370612063
25.8,318.6621688042146,289.51357228058265,80.44078948271232,150976.4485963422,0.6470720612602041
25.900000000000002,318.64586430019074,289.52337098993786,80.74274108576088,150932.82461792222,0.6519390238042219
26.0,318.62949285796236,289.53324440154705,81.04460543111868,150889.14033771624,0.6568228069485712
26.1,318.6130547753485,289.5431922494667,81.3463823981485,150845.3958364418,0.6617233929265806
26.200000000000003,318.5965503509584,289.5532142668209,81.64807186637461,150801.59119489137,0.6666407639496672
26.3,318.5799798841829,289.5633101858102,81.94967371548286,150757.72649393172,0.6715749022074102
26.400000000000002,318.5633436751848,289.57347973772056,82.25118782532091,150713.80181450385,0.6765257898676219
26.5,318.54664202489016,289.5837226529318,82.55261407589833,150669.81723762245,0.6814934090764208
26.6,318.52987523497876,289.59403866092657,82.85395234738677,150625.77284437584,0.6864777419583038
26.700000000000003,318.51304360787526,289.60442749029914,83.15520252012003,150581.66871592554,0.6914787706162177
26.8,318.49614744673977,289.6148888687642,83.45636447459434,150537.50493350593,0.6964964771316332
26.900000000000002,318.47918705545897,289.62542252316564,83.7574380914684,150493.28157842407,0.7015308435646163
27.0,318.4621627386366,289.6360281794854,84.05842325156357,150448.9987320593,0.7065818519539002
27.1,318.44507480158467,289.6467055628523,84.35931983586399,150404.65647586304,0.7116494843169595
27.200000000000003,318.4279235503139,289.65745439755085,84.66012772551674,150360.25489135835,0.716733722650081
27.3,318.41070929152477,289.66827440703025,84.96084680183202,150315.79406013968,0.721834548928437
27.400000000000002,318.3934323325983,289.67916531391313,85.2614769462832,150271.27406387273,0.7269519451061581
27.5,318.37609298158674,289.69012684000444,85.56201804050706,150226.69498429383,0.7320858931164055
27.6,318.35869154720444,289.70115870630025,85.86246996630386,150182.05690320992,0.7372363748714433
27.700000000000003,318.3412283388187,289.71226063299684,86.16283260563753,150137.35990249814,0.7424033722627115
27.8,318.3237036664405,289.7234323394994,86.46310584063579,150092.60406410554,0.7475868671608987
27.900000000000002,318.3061178407152,289.73467354443113,86.76328955359027,150047.78947004874,0.7527868414160146
28.0,318.28847117291366,289.74598396564187,87.06338362695668,150002.91620241362,0.7580032768574628
28.1,318.2707639749226,289.7573633202173,87.36338794335495,149957.98434335514,0.7632361552941137
28.200000000000003,318.25299655923567,289.7688113244876,87.66330238556935,149912.99397509694,0.768485458514377
28.3,318.23516923894414,289.78032769403666,87.96312683654862,149867.945179931,0.7737511682862741
28.400000000000002,318.21728232772773,289.7919121437107,88.26286117940614,149822.83804021747,0.779033266357512
28.5,318.19933613984534,289.8035643876275,88.56250529742005,149777.6726383842,0.7843317344555554
28.6,318.1813309901259,289.8152841391851,88.86205907403334,149732.44905692653,0.7896465542876991
28.700000000000003,318.1632671939591,289.8270711110709,89.16152239285408,149687.16737840712,0.794977707541142
28.8,318.1451450672862,289.83892501527043,89.46089513765548,149641.82768545533,0.8003251758830591
28.900000000000002,318.12696492659086,289.8508455630766,89.76017719237605,149596.43006076722,0.8056889409606746
29.0,318.1087270888899,289.8628324650982,90.0593684411197,149550.9745871051,0.8110689844013348
29.1,318.09043187172404,289.8748854312694,90.35846876815594,149505.4613472972,0.8164652878125813
29.200000000000003,318.0720795931487,289.8870041708581,90.65747805791996,149459.89042423753,0.8218778327822239
29.3,318.053670571725,289.8991883924756,90.95639619501277,149414.26190088532,0.8273066008784135
29.400000000000002,318.0352051265102,289.91143780408476,91.25522306420135,149368.57586026503,0.8327515736497145
29.5,318.0166835770489,289.9237521130096,91.55395855041873,149322.8323854658,0.838212732625179
29.6,317.9981062433636,289.93613102594395,91.85260253876419,149277.0315596412,0.843690059314419
29.700000000000003,317.9794734459455,289.9485742489605,92.15115491450335,149231.173466009,0.8491835352076795
29.8,317.9607855057454,289.96108148751966,92.44961556306829,149185.25818785088,0.8546931417759119
29.900000000000002,317.9420427441646,289.9736524464787,92.74798437005771,149139.28580851198,0.860218860470847
30.0,317.9232454830456,289.9862868301005,93.04626122123702,149093.25641140077,0.8657606727250675
30.1,317.904394044663,289.9989843420626,93.34444600253848,149047.1700799886,0.8713185599520821
30.200000000000003,317.8854887517142,290.0117446854663,93.64253860006133,149001.0268978095,0.8768925035463977
30.3,317.8665299273105,290.02456756284533,93.94053890007194,148954.82694845987,0.8824824848835929
30.400000000000002,317.84751789496784,290.037452676175,94.23844678900389,148908.57031559813,0.8880884853203918
30.5,317.8284529785975,290.0503997268811,94.53626215345811,148862.25708294442,0.8937104861947357
30.6,317.8093355024972,290.06340841584876,94.83398488020303,148815.8873342803,0.8993484688258577
30.700000000000003,317.79016579134185,290.0764784434315,95.13161485617465,148769.46115344862,0.905002414514355
30.8,317.77094417017446,290.08960950946016,95.42915196847672,148722.9786243528,0.9106723045422624
30.900000000000002,317.751670964397,290.1028013132518,95.72659610438082,148676.439830957,0.9163581201731258
31.0,317.7323464997615,290.11605355361854,96.0239471513265,148629.84485728559,0.9220598426520744
31.1,317.7129711023606,290.1293659288767,96.32120499692138,148583.1937874227,0.9277774532058953
31.200000000000003,317.69354509861876,290.14273813685554,96.61836952894132,148536.48670551227,0.9335109330431056
31.3,317.6740688152831,290.15616987490614,96.91544063533047,148489.72369575745,0.9392602633540265
31.400000000000002,317.6545425794143,290.16966083991053,97.21241820420146,148442.90484242045,0.9450254253108559
31.5,317.6349667183776,290.18321072829036,97.50930212383544,148396.0302298222,0.9508064000677419
31.6,317.6153415598338,290.1968192360159,97.80609228268229,148349.099942342,0.9566031687608565
31.700000000000003,317.5956674317301,290.21048605861495,98.10278856936063,148302.11406441728,0.9624157125084674
31.8,317.57594466229114,290.22421089118166,98.39939087265803,148255.0726805433,0.9682440124110137
31.900000000000002,317.5561735800101,290.2379934283854,98.6958990815311,148207.97587527282,0.9740880495511771
32.0,317.53635451363965,290.2518333644797,98.99231308510554,148160.82373321572,0.9799478049939556
32.1,317.5164877921828,290.26573039331106,99.28863277267635,148113.61633903894,0.9858232597867381
32.2,317.4965737448841,290.27968420832775,99.5848580337079,148066.35377746588,0.9917143949593759
32.300000000000004,317.47661270122074,290.2936945025887,99.88098875783405,148019.03613327624,0.9976211915242571
32.4,317.4566049908936,290.30776096877247,100.17702483485822,147971.66349130584,1.00354363047638
32.5,317.436550943818,290.3218832991857,100.47296615475356,147924.23593644603,1.0094816927934256
32.6,317.4164508901153,290.3360611857723,100.76881260766307,147876.75355364362,1.0154353594358316
32.7,317.39630516010357,290.35029432012203,101.06456408389964,147829.21642790057,1.0214046113468658
32.800000000000004,317.37611408428893,290.3645823934795,101.36022047394621,147781.6246442735,1.0273894294526986
32.9,317.3558779933566,290.37892509675265,101.6557816684559,147733.97828787362,1.0333897946624775
33.0,317.3355972181621,290.39332212052176,101.95124755825206,147686.27744386625,1.0394056878683997
33.1,317.3152720897223,290.4077731550481,102.24661803432842,147638.5221974706,1.0454370899457854
33.2,317.29490293920685,290.42227789028277,102.54189298784918,147590.71263395945,1.0514839817531514
33.300000000000004,317.274490097929,290.43683601587526,102.83707231014914,147542.84883865892,1.0575463441322843
33.4,317.25403389733714,290.4514472211824,103.13215589273376,147494.93089694803,1.063624157908314
33.5,317.23353466900585,290.4661111952768,103.42714362727935,147446.9588942585,1.0697174038897872
33.6,317.21299274462723,290.48082762695594,103.72203540563306,147398.93291607438,1.07582606286874
33.7,317.19240845600206,290.49559620475037,104.01683111981309,147350.8530479319,1.0819501156207718
33.800000000000004,317.17178213503115,290.5104166169327,104.31153066200872,147302.71937541885,1.0880895429051187
33.9,317.1511141137067,290.52528855152616,104.60613392458048,147254.53198417465,1.0942443254647267
34.0,317.1304047241034,290.54021169631335,104.90064080006017,147206.29095988988,1.100414444026325
34.1,317.1096542983702,290.55518573884467,105.19505118115107,147157.9963883059,1.1065998793004994
34.2,317.08886316872093,290.57021036644704,105.48936496072793,147109.6483552147,1.1128006119817653
34.300000000000004,317.0680316674265,290.5852852662325,105.78358203183713,147061.24694645847,1.1190166227486416
34.4,317.04716012680575,290.60041012510686,106.0777022876968,147012.79224792935,1.1252478922637235
34.5,317.026248879217,290.615584629778,106.37172562169687,146964.28434556923,1.1314944011737562
34.6,317.00529825704956,290.63080846676485,106.66565192739921,146915.72332536924,1.1377561301097083
34.7,316.9843085927151,290.6460813224055,106.9594810985377,146867.1092733696,1.1440330596868444
34.800000000000004,316.96328021863906,290.66140288286596,107.25321302901831,146818.44227565936,1.1503251705047983
34.9,316.9422134672524,290.67677283414855,107.5468476129193,146769.72241837587,1.1566324431476485
35.0,316.9211086709827,290.6921908621005,107.84038474449116,146720.94978770474,1.1629548581839881
35.1,316.89996616224613,290.7076566524223,108.13382431815685,146672.12446987943,1.169292396167001
35.2,316.8787862734388,290.7231698906762,108.42716622851182,146623.24655118093,1.1756450376345335
35.300000000000004,316.8575693369282,290.73873026229467,108.7204103703241,146574.31611793741,1.1820127631091677
35.4,316.8363156850451,290.7543374525887,109.01355663853445,146525.33325652406,1.188395553098296
35.5,316.8150256500751,290.7699911467563,109.30660492825639,146476.29805336273,1.1947933880941926
35.6,316.79369956424995,290.7856910298909,109.59955513477634,146427.21059492155,1.201206248574088
35.7,316.77233775973974,290.8014367869896,109.89240715355369,146378.07096771474,1.2076341150002419
35.800000000000004,316.7509405686442,290.81722810296145,110.18516088022089,146328.87925830227,1.214076967820016
35.9,316.7295083229845,290.83306466263605,110.47781621058355,146279.63555328952,1.2205347874659478
36.0,316.7080413546952,290.84894615077155,110.77037304062056,146230.33993932704,1.2270075543558239
36.1,316.6865399956157,290.86487225206304,111.0628312664841,146180.99250311026,1.2334952488927517
36.2,316.66500457748236,290.8808426511509,111.35519078449983,146131.5933313791,1.2399978514652354
36.300000000000004,316.64343543191995,290.89685703262876,111.64745149116688,146082.14251091768,1.2465153424472462
36.4,316.62183289043384,290.91291508105206,111.93961328315802,146032.64012855417,1.2530477021982969
36.5,316.6001972844016,290.929016480946,112.23167605731973,145983.08627116034,1.2595949110635156
36.6,316.57852894506505,290.94516091681385,112.52363971067223,145933.48102565136,1.2661569493737173
36.7,316.55682820352206,290.96134807314485,112.81550414040963,145883.8244789853,1.2727337974454784
36.800000000000004,316.53509539071865,290.97757763442274,113.1072692439,145834.11671816316,1.2793254355812087
36.9,316.51333083744083,290.99384928513354,113.39893491868546,145784.35783022828,1.285931844069226
37.0,316.4915348743066,291.01016270977374,113.69050106248223,145734.54790226612,1.2925530031838273
37.1,316.469707831758,291.0265175928584,113.98196757318075,145684.6870214041,1.299188893185363
37.2,316.4478500400532,291.04291361892905,114.27333434884578,145634.7752748111,1.3058394943203098
37.300000000000004,316.4259618292584,291.0593504725619,114.56460128771641,145584.8127496973,1.3125047868213435
37.4,316.40404352924025,291.07582783837563,114.85576828820624,145534.79953331384,1.3191847509074122
37.5,316.38209546965766,291.09234540103955,115.14683524890336,145484.73571295248,1.3258793667838094
37.6,316.36011797995417,291.1089028452813,115.43780206857053,145434.62137594537,1.3325886146422468
37.7,316.33811138934993,291.12549985589504,115.7286686461452,145384.4566096647,1.339312474660927
37.800000000000004,316.3160760268342,291.1421361177492,116.01943488073958,145334.24150152237,1.3460509270046173
37.9,316.2940122211573,291.15881131579425,116.31010067164077,145283.97613896985,1.352803951824721
38.0,316.2719203008231,291.17552513507076,116.60066591831081,145233.66060949772,1.3595715292593529
38.1,316.24980059408125,291.19227726071705,116.89113052038675,145183.29500063544,1.3663536394334093
38.2,316.2276534289193,291.209067377977,117.18149437768075,145132.87939995097,1.3731502624586427
38.300000000000004,316.2054791330555,291.225895172208,117.47175739018013,145082.41389505065,1.3799613784337341
38.400000000000006,316.18327803393083,291.24276032888844,117.76191945804747,145031.89857357874,1.386786967444366
38.5,316.1610504587015,291.2596625336255,118.05198048162069,144981.33352321718,1.3936270095632952
38.6,316.1387967342314,291.2766014721629,118.34194036141311,144930.71883168526,1.4004814848504257
38.7,316.1165171870847,291.29357683038853,118.63179899811351,144880.0545867394,1.4073503733528807
38.800000000000004,316.0942121435182,291.31058829434215,118.92155629258625,144829.3408761728,1.414233655105076
38.900000000000006,316.0718819294739,291.32763555022285,119.21121214587129,144778.57778781513,1.421131310128793
39.0,316.04952687057164,291.3447182843967,119.50076645918429,144727.76540953227,1.4280433184332506
39.1,316.02714729210174,291.3618361834044,119.79021913391672,144676.90382922595,1.434969660015179
39.2,316.00474351901744,291.3789889339687,120.07957007163586,144625.99313483358,1.4419103148588908
39.300000000000004,315.98231587592767,291.39617622300176,120.36881917408489,144575.03341432777,1.4488652629363548
39.400000000000006,315.9598646870898,291.41339773761297,120.65796634318302,144524.0247557163,1.4558344842072688
39.5,315.9373902764023,291.4306531651161,120.94701148102548,144472.96724704144,1.462817958619131
39.6,315.9148929673976,291.44794219303685,121.23595448988365,144421.86097638003,1.469815666107314
39.7,315.8923730832346,291.4652645091202,121.52479527220508,144370.70603184306,1.476827586595136
39.800000000000004,315.8698309466918,291.4826198013376,121.8135337306136,144319.5025015752,1.4838536999939338
39.900000000000006,315.8472668801602,291.5000077578946,122.10216976790934,144268.2504737547,1.4908939862031356
40.0,315.8246812056357,291.51742806723803,122.39070328706889,144216.95003659316,1.4979484251103337
40.1,315.80207424471274,291.5348804180631,122.67913419124523,144165.60127833497,1.5050169965913553
40.2,315.77944631857656,291.55236449932084,122.9674623837679,144114.20428725722,1.5120996805103373
40.300000000000004,315.75679774799664,291.5698800002252,123.25568776814305,144062.7591516694,1.5191964567197969
40.400000000000006,315.7341288533196,291.5874266102604,123.54381024805348,144011.2659599129,1.5263073050607043
40.5,315.7114399544621,291.60500401918773,123.8318297273587,143959.72480036106,1.5334322053625558
40.6,315.68873137090424,291.62261191705295,124.11974611009501,143908.1357614186,1.5405711374434445
40.7,315.66600342168243,291.64024999419337,124.40755930047557,143856.4989315214,1.5477240811101347
40.800000000000004,315.6432564253826,291.65791794124476,124.69526920289044,143804.81439913623,1.5548910161581317
40.900000000000006,315.6204907001335,291.6756154491485,124.98287572190668,143753.08225276042,1.5620719223717572
41.0,315.5977065635996,291.69334220915846,125.27037876226835,143701.30258092168,1.5692667795242174
41.1,315.57490433297494,291.71109791284806,125.55777822889664,143649.47547217755,1.5764755673776791
41.2,315.55208432497585,291.72888225211716,125.84507402688986,143597.60101511545,1.583698265683339
41.300000000000004,315.5292468558346,291.74669491919894,126.13226606152357,143545.67929835213,1.5909348541814972
41.400000000000006,315.5063922412925,291.7645356066668,126.41935423825056,143493.71041053344,1.598185312601628
41.5,315.48352079659367,291.7824040074412,126.706338462701,143441.6944403341,1.6054496206624542
41.6,315.4606328364782,291.80029981479635,126.99321864068243,143389.63147645732,1.6127277580720172
41.7,315.4377286751757,291.8182227223672,127.27999467817983,143337.52160763464,1.6200197045277487
41.800000000000004,315.41480862639884,291.8361724241559,127.5666664813557,143285.36492262536,1.627325439716544
41.900000000000006,315.39187300333674,291.85414861453876,127.85323395655007,143233.16151021668,1.634644943314833
42.0,315.36892211864875,291.8721509882728,128.13969701028063,143180.91145922293,1.6419781949886523
42.1,315.34595628445794,291.89017924050233,128.42605554924268,143128.61485848573,1.6493251743937165
42.2,315.3229758123448,291.9082330667657,128.7123094803093,143076.27179687328,1.656685861175492
42.300000000000004,315.2999810133409,291.9263121630018,128.99845871053134,143023.88236328043,1.664060234969266
42.400000000000006,315.27697219792276,291.9444162255565,129.28450314713743,142971.44664662814,1.671448275400219
42.5,315.2539496760052,291.96254495118933,129.57044269753413,142918.96473586326,1.6788499620834976
42.6,315.23091375693565,291.98069803707983,129.85627726930593,142866.43671995838,1.686265274624286
42.7,315.2078647494876,291.9988751808341,130.1420067702153,142813.86268791126,1.6936941926178763
42.800000000000004,315.18480296185476,292.017076080491,130.42763110820272,142761.2427287448,1.701136695649741
42.900000000000006,315.1617287016446,292.0353004345288,130.7131501913868,142708.57693150666,1.7085927632956044
43.0,315.13864227587277,292.0535479418713,130.9985639280643,142655.8653852688,1.7160623751215152
43.1,315.11554399095667,292.0718183018941,131.2838722267101,142603.10817912754,1.7235455106839142
43.2,315.09243415270964,292.09011121443115,131.56907499597733,142550.30540220297,1.7310421495297108
43.300000000000004,315.06931306633504,292.10842637978067,131.85417214469743,142497.4571436388,1.7385522711963504
43.400000000000006,315.04618103642025,292.12676349871145,132.13916358188015,142444.56349260206,1.7460758552118885
43.5,315.02303836693096,292.1451222724691,132.42404921671366,142391.62453828266,1.7536128810950602
43.6,314.99988536120514,292.1635024027821,132.70882895856445,142338.64036989343,1.7611633283553516
43.7,314.97672232194736,292.18190359186787,132.9935027169776,142285.6110766695,1.7687271764930725
43.800000000000004,314.9535495512231,292.2003255424388,133.2780704016766,142232.53674786817,1.776304404999426
43.900000000000006,314.93036735045285,292.21876795770845,133.56253192256352,142179.4174727686,1.7838949933565802
44.0,314.90717602040667,292.2372305413973,133.84688718971907,142126.2533406715,1.7914989210377383
44.1,314.8839758611983,292.25571299773884,134.13113611340256,142073.04444089893,1.7991161675072127
44.2,314.8607671722797,292.2742150314855,134.41527860405202,142019.7908627939,1.8067467122204925
44.300000000000004,314.83755025243545,292.29273634791434,134.69931457228418,141966.49269572,1.8143905346243172
44.400000000000006,314.8143253997773,292.3112766528332,134.98324392889455,141913.15002906148,1.822047614156745
44.5,314.79109291173864,292.32983565258627,135.26706658485745,141859.7629522225,1.8297179302472257
44.6,314.76785308506896,292.3484130540599,135.55078245132603,141806.33155462722,1.8374014623166717
44.7,314.7446062158286,292.3670085646883,135.83439143963236,141752.8559257193,1.845098189777527
44.800000000000004,314.7213525993832,292.3856218924595,136.11789346128742,141699.33615496164,1.8528080920338394
44.900000000000006,314.6980925303986,292.4042527459206,136.40128842798117,141645.7723318362,1.8605311484813312
45.0,314.67482630283536,292.4229008341836,136.68457625158254,141592.16454584352,1.8682673385074684
45.1,314.6515542099436,292.4415658669312,136.96775684413956,141538.5128865027,1.8760166414915338
45.2,314.6282765442577,292.4602475544219,137.25083011787927,141484.81744335085,1.8837790368046956
45.300000000000004,314.6049935975912,292.47894560749586,137.53379598520792,141431.07830594303,1.8915545038100794
45.400000000000006,314.5817056610318,292.49765973758025,137.8166543587108,141377.2955638518,1.8993430218628358
45.5,314.5584130249359,292.5163896566947,138.09940515115244,141323.46930666696,1.907144570310215
45.6,314.5351159789239,292.5351350774567,138.38204827547662,141269.59962399534,1.9149591284916343
45.7,314.51181481187507,292.55389571308694,138.66458364480636,141215.68660546048,1.92278667573875
45.800000000000004,314.48850981192254,292.57267127741477,138.94701117244392,141161.73034070237,1.9306271913755257
45.900000000000006,314.46520126644833,292.5914614848833,139.22933077187093,141107.73091937712,1.9384806547183047
46.0,314.44188946207856,292.6102660505548,139.51154235674838,141053.6884311566,1.94634704507588
46.1,314.4185746846785,292.6290846901158,139.7936458409166,140999.6029657284,1.9542263417495622
46.2,314.3952572193478,292.6479171198824,140.07564113839538,140945.47461279534,1.9621185240332526
46.300000000000004,314.3719373504158,292.66676305680517,140.35752816338393,140891.30346207524,1.9700235712135117
46.400000000000006,314.3486153614366,292.68562221847463,140.63930683026095,140837.0896033006,1.9779414625696286
46.5,314.32529153518453,292.704494323126,140.92097705358464,140782.83312621847,1.9858721773736927
