time,T_h,T_c,mdot,dP_pump,dP_loss
46.6,314.3019661536494,292.7233790896444,141.2025387480927,140728.53412058993,1.9938156948906622
46.7,314.2786394980319,292.7422762375697,141.4839918287025,140674.19267619008,2.001771994378436
46.800000000000004,314.25531184873915,292.7611854871015,141.7653362105109,140619.80888280744,2.009741055087919
46.900000000000006,314.23198348537994,292.7801065591042,142.0465718087944,140565.38283024405,2.0177228562630987
47.0,314.2086546867604,292.79903917511166,142.32769853900916,140510.91460831487,2.025717377141107
47.1,314.18532573087947,292.81798305733224,142.60871631679103,140456.40430684751,2.033724596952298
47.2,314.1619968949246,292.8369379286534,142.88962505795553,140401.8520156823,2.0417444949203114
47.300000000000004,314.1386684552671,292.8559035126466,143.1704246784979,140347.2578246716,2.0497770502621444
47.400000000000006,314.1153406874583,292.87487953357197,143.45111509459315,140292.62182367966,2.0578222421882213
47.5,314.09201386622465,292.893865716383,143.731696222596,140237.94410258246,2.065880049902462
47.6,314.06868826546395,292.9128617867312,144.01216797904107,140183.2247512673,2.073950452602354
47.7,314.0453641582409,292.9318674709707,144.2925302806427,140128.4638596325,2.082033429479019
47.800000000000004,314.022041816783,292.9508824961628,144.5727830442951,140073.6615175873,2.0901289597172825
47.900000000000006,313.9987215124763,292.96990659008054,144.85292618707237,140018.81781505124,2.098237022495744
48.0,313.9754035158616,292.9889394812131,145.13295962622843,139963.93284195435,2.1063575969868453
48.1,313.9520880966301,293.00798089877037,145.41288327919713,139909.00668823646,2.114490662356941
48.2,313.9287755236195,293.02703057268735,145.69269706359228,139854.03944384714,2.1226361977663672
48.300000000000004,313.90546606480996,293.0460882336285,145.97240089720756,139799.03119874536,2.1307941823695087
48.400000000000006,313.8821599873204,293.06515361299194,146.2519946980167,139743.98204289918,2.1389645953148704
48.5,313.8588575574044,293.084226442914,146.53147838417328,139688.89206628557,2.1471474157451444
48.6,313.83555904044636,293.1033064562733,146.81085187401104,139633.76135888998,2.1553426227972814
48.7,313.8122647009577,293.122393386695,147.09011508604357,139578.5900107063,2.1635501956025545
48.800000000000004,313.78897480257325,293.1414869685552,147.36926793896458,139523.3781117363,2.171770113286634
48.900000000000006,313.76568960804735,293.1605869369847,147.64831035164784,139468.12575198957,2.180002354969652
49.0,313.74240937925015,293.1796930278733,147.9272422431471,139412.83302148315,2.1882468997662725
49.1,313.71913437716415,293.198804977874,148.20606353269628,139357.50001024126,2.196503726785761
49.2,313.69586486188035,293.21792252440673,148.48477413970932,139302.12680829506,2.204772815132049
49.300000000000004,313.67260109259496,293.2370454056627,148.76337398378027,139246.71350568236,2.2130541439038076
49.400000000000006,313.6493433276056,293.25617336060793,149.04186298468335,139191.26019244728,2.2213476921945126
49.5,313.626091824308,293.2753061289876,149.32024106237287,139135.7669586401,2.2296534390925147
49.6,313.6028468391925,293.2944434513296,149.59850813698327,139080.23389431692,2.237971363681105
49.7,313.5796086278407,293.31358506894844,149.87666412882916,139024.66108953932,2.2463014450385868
49.800000000000004,313.5563774449219,293.33273072394917,150.15470895840537,138969.0486343742,2.254643662238342
49.900000000000006,313.5331535441901,293.35188015923103,150.4326425463868,138913.39661889346,2.2629979943488987
50.0,313.50993717848047,293.3710331184911,150.7104648136286,138857.70513317373,2.2713644204339984
50.1,313.48672859970617,293.39018934622806,150.9881756811661,138801.97426729603,2.279742919552668
50.2,313.46352805885516,293.40934858774585,151.26577507021486,138746.20411134567,2.2881334707592833
50.300000000000004,313.44033580598705,293.4285105891573,151.5432629021706,138690.39475541178,2.2965360531036394
50.400000000000006,313.41715209023005,293.4476750973877,151.82063909860932,138634.5462895872,2.3049506456310183
50.5,313.3939771597777,293.46684186017796,152.0979035812872,138578.658803968,2.313377227382254
50.6,313.37081126188605,293.4860106260888,152.37505627214068,138522.73238865353,2.321815777393804
50.7,313.3476546428705,293.5051811445034,152.65209709328644,138466.76713374583,2.330266274697815
50.800000000000004,313.32450754810293,293.5243531656315,152.92902596702137,138410.7631293495,2.33872869832219
50.900000000000006,313.3013702220087,293.5435264405123,153.20584281582268,138354.72046557156,2.3472030272906563
51.0,313.2782429080639,293.5627007210181,153.48254756234778,138298.63923252083,2.355689240622835
51.1,313.2551258487923,293.5818757598572,153.75914012943434,138242.51952030804,2.3641873173343027
51.2,313.23201928576293,293.60105131057765,154.03562044010033,138186.3614190453,2.372697236436666
51.300000000000004,313.2089234595868,293.62022712757005,154.31198841754394,138130.16501884602,2.381218976937622
51.400000000000006,313.18583860991464,293.639402966071,154.5882439851437,138073.9304098244,2.3897525178410315
51.5,313.162764975434,293.65857858216594,154.8643870664583,138017.65768209542,2.398297838146982
51.6,313.13970279386666,293.67775373279267,155.14041758522683,137961.34692577441,2.406854916851856
51.7,313.1166523019659,293.69692817574395,155.41633546536855,137904.99823097693,2.415423732948397
51.800000000000004,313.09361373551434,293.7161016696708,155.69214063098303,137848.61168781825,2.42400426542578
51.900000000000006,313.07058732932086,293.7352739740855,155.96783300635013,137792.1873864133,2.4325964932696724
52.0,313.04757331721856,293.7544448493643,156.24341251592998,137735.72541687638,2.4412003954623063
52.1,313.02457193206214,293.7736140567506,156.51887908436294,137679.2258693208,2.4498159509825426
52.2,313.00158340572557,293.7927813583576,156.79423263646967,137622.68883385867,2.458443138805937
52.300000000000004,312.9786079690996,293.81194651717135,157.06947309725112,137566.11440060067,2.4670819379048092
52.400000000000006,312.95564585208956,293.8311092970532,157.34460039188843,137509.5026596557,2.475732327248306
52.5,312.9326972836131,293.850269462743,157.61961444574308,137452.8537011307,2.48439428580247
52.6,312.9097624915978,293.86942677986127,157.89451518435678,137396.16761513022,2.4930677925303075
52.7,312.88684170297915,293.8885810149125,158.16930253345146,137339.4444917565,2.5017528263918494
52.800000000000004,312.8639351436982,293.9077319352873,158.4439764189293,137282.68442110874,2.510449366344223
52.900000000000006,312.8410430386996,293.9268793092651,158.7185367668728,137225.8874932833,2.5191573913417153
53.0,312.8181656119294,293.9460229060168,158.9929835035446,137169.05379837306,2.5278768803358402
53.1,312.79530308633304,293.96516249560744,159.26731655538757,137112.18342646738,2.5366078122754034
53.2,312.7724556838534,293.9842978489983,159.54153584902488,137055.27646765174,2.5453501661065694
53.300000000000004,312.7496236254288,294.00342873804965,159.81564131125987,136998.3330120075,2.5541039207729272
53.400000000000006,312.72680713099095,294.02255493552303,160.08963286907604,136941.3531496117,2.5628690552155557
53.5,312.70400641946316,294.04167621508367,160.36351044963715,136884.33697053668,2.571645548373088
53.6,312.6812217087586,294.0607923513028,160.63727398028712,136827.2845648499,2.580433379181783
53.7,312.6584532157782,294.07990311965995,160.91092338855006,136770.19602261367,2.589232526575583
53.800000000000004,312.6357011564092,294.09900829654526,161.18445860213023,136713.07143388485,2.5980429694861837
53.900000000000006,312.6129657455231,294.1181076592616,161.45787954891208,136655.91088871463,2.6068646868431005
54.0,312.5902471969743,294.13720098602687,161.73118615696012,136598.71447714829,2.6156976575737287
54.1,312.56754572359813,294.15628805597595,162.0043783545191,136541.4822892248,2.6245418606034177
54.2,312.54486153720933,294.17536864916303,162.27745607001384,136484.2144149768,2.633397274855527
54.300000000000004,312.5221948486005,294.19444254656366,162.55041923204925,136426.91094443007,2.642263879251497
54.400000000000006,312.49954586754063,294.21350953007664,162.82326776941036,136369.57196760352,2.6511416527109106
54.5,312.4769148027733,294.23256938252604,163.09600161106226,136312.19757450878,2.660030574151562
54.6,312.45430186201565,294.25162188766336,163.36862068615014,136254.78785514992,2.6689306224895204
54.7,312.4317072519565,294.2706668301692,163.6411249239992,136197.3428995233,2.677841776639191
54.800000000000004,312.4091311782552,294.28970399565526,163.9135142541147,136139.86279761727,2.686764015513386
54.900000000000006,312.38657384554034,294.3087331706662,164.1857886061819,136082.34763941192,2.695697318023385
55.0,312.3640354574082,294.32775414268144,164.45794791006608,136024.79751487874,2.704641663079001
55.1,312.34151621642155,294.3467667001169,164.72999209581252,135967.21251398043,2.713597029588646
55.2,312.31901632410853,294.36577063232687,165.00192109364642,135909.5927266707,2.722563396459392
55.300000000000004,312.29653598096127,294.3847657296055,165.27373483397295,135851.938242894,2.7315407425970406
55.400000000000006,312.27407538643484,294.4037517831886,165.54543324737725,135794.2491525851,2.7405290469061834
55.5,312.251634738946,294.42272858525536,165.81701626462433,135736.525545669,2.749528288290269
55.6,312.2292142358722,294.4416959289297,166.08848381665908,135678.7675120606,2.758538445651663
55.7,312.20681407355045,294.460653608282,166.35983583460632,135620.97514166465,2.7675594978917166
55.800000000000004,312.1844344472763,294.47960141833056,166.63107224977065,135563.14852437502,2.7765914239108285
55.900000000000006,312.162075551303,294.49853915504326,166.90219299363656,135505.28775007502,2.785634202608511
56.0,312.1397375788403,294.5174666153387,167.1731979978683,135447.39290863674,2.7946878128834483
56.1,312.1174207220536,294.5363835970879,167.44408719430996,135389.46408992092,2.803752233633568
56.2,312.09512517206326,294.55528989911534,167.71486051498533,135331.50138377678,2.8128274437560985
56.300000000000004,312.07285111894356,294.57418532120073,167.985517892098,135273.5048800416,2.8219134221476376
56.400000000000006,312.05059875172185,294.5930696640801,168.25605925803123,135215.47466854064,2.8310101477042116
56.5,312.028368258378,294.6119427294469,168.526484545348,135157.4108390868,2.8401175993213426
56.6,312.0061598258435,294.63080431995365,168.79679368679098,135099.3134814803,2.849235755894108
56.7,311.9839736400007,294.6496542392127,169.06698661528242,135041.18268550857,2.858364596317209
56.800000000000004,311.9618098856824,294.6684922917977,169.33706326392425,134983.01854094595,2.8675040994850285
56.900000000000006,311.93966874667086,294.6873182832446,169.60702356599793,134924.82113755337,2.8766542442916982
57.0,311.9175504056975,294.70613202005285,169.87686745496455,134866.5905650782,2.8858150096311594
57.1,311.89545504444226,294.7249333096863,170.1465948644647,134808.3269132539,2.8949863743972286
57.2,311.87338284353297,294.7437219605745,170.41620572831846,134750.0302717999,2.9041683174836566
57.300000000000004,311.85133398254493,294.7624977821132,170.6856999805254,134691.70073042117,2.9133608177841936
57.400000000000006,311.82930864000053,294.7812605846659,170.9550775552646,134633.33837880823,2.9225638541926537
57.5,311.80730699336874,294.80001017956437,171.22433838689452,134574.94330663653,2.9317774056029764
57.6,311.7853292190647,294.8187463791097,171.49348240995297,134516.5156035666,2.941001450909285
57.7,311.7633754924493,294.83746899657314,171.7625095591572,134458.0553592436,2.9502359690059565
57.800000000000004,311.7414459878292,294.85617784619683,172.03141976940375,134399.56266329697,2.9594809387876806
57.900000000000006,311.71954087845614,294.8748727431947,172.30021297576846,134341.03760534045,2.968736339149517
58.0,311.6976603365269,294.89355350375325,172.56888911350646,134282.4802749716,2.9780021489869686
58.1,311.675804533183,294.9122199450321,172.8374481180521,134223.89076177168,2.987278347196035
58.2,311.6539736385106,294.93087188516495,173.10588992501894,134165.26915530537,2.9965649126732776
58.300000000000004,311.63216782154024,294.94950914325983,173.37421447019972,134106.6155451205,3.005861824315881
58.400000000000006,311.6103872502469,294.9681315394001,173.6424216895663,134047.93002074782,3.015169061021717
58.5,311.5886320915497,294.9867388946448,173.91051151926968,133989.21267170084,3.024486601689403
58.6,311.5669025113119,295.00533103102947,174.17848389563989,133930.46358747533,3.033814425218368
58.7,311.5451986743411,295.0239077715663,174.446338755186,133871.6828575495,3.043152510508911
58.800000000000004,311.523520744389,295.04246894024493,174.71407603459608,133812.87057138328,3.0525008364622623
58.900000000000006,311.50186888415146,295.0610143620328,174.98169567073717,133754.02681841844,3.061859381980648
59.0,311.48024325526876,295.0795438628754,175.24919760065524,133695.1516880782,3.071228125967351
59.1,311.4586440183256,295.09805726969705,175.51658176157514,133636.24526976692,3.080607047326769
59.2,311.4370713328511,295.1165544104009,175.7838480909006,133577.30765287002,3.089996124964482
59.300000000000004,311.4155253573193,295.1350351138694,176.05099652621408,133518.33892675367,3.0993953377873042
59.400000000000006,311.39400624914924,295.15349920996454,176.31802700527692,133459.33918076442,3.1088046647033565
59.5,311.37251416470497,295.17194652952827,176.5849394660291,133400.3085042292,3.1182240846221165
59.6,311.3510492592961,295.1903769043825,176.8517338465894,133341.24698645488,3.12765357645449
59.7,311.329611687178,295.2087901673295,177.11841008525516,133282.15471672814,3.137093119112862
59.800000000000004,311.3082016015522,295.22718615215183,177.38496812050238,133223.03178431513,3.1465426915111645
59.900000000000006,311.2868191545667,295.2455646936128,177.65140789098564,133163.87827846143,3.1560022725649355
60.0,311.26546449731626,295.2639256274562,177.917729335538,133104.69428839145,3.1654718411913763
60.1,311.24413777984313,295.2822687904068,178.18393239317112,133045.47990330865,3.174951376309418
60.2,311.2228391511372,295.30059402017,178.45001700307498,132986.23521239488,3.184440856839775
60.300000000000004,311.20156875913653,295.318901155432,178.71598310461806,132926.9603048105,3.193940261705013
60.400000000000006,311.18032675072817,295.3371900358598,178.98183063734717,132867.65526969382,3.2034495698296026
60.5,311.15911327174837,295.35546050210115,179.24755954098742,132808.32019616108,3.2129687601399834
60.6,311.1379284669833,295.3737123957844,179.51316975544222,132748.95517330614,3.222497811564622
60.7,311.11677248016963,295.39194555951855,179.7786612207932,132689.56029020026,3.2320367030340735
60.800000000000004,311.09564545399525,295.41015983689283,180.0440338773002,132630.1356358918,3.241585413481042
60.900000000000006,311.07454753009984,295.42835507247685,180.30928766540114,132570.68129940613,3.251143921840438
61.0,311.0534788490756,295.4465311118201,180.57442252571212,132511.19736974526,3.2607122070494414
61.1,311.032439550468,295.46468780145193,180.8394383990272,132451.68393588762,3.2702902480475546
61.2,311.0114297727766,295.48282498888125,181.10433522631845,132392.14108678783,3.279878023776673
61.300000000000004,310.99044965345564,295.5009425225961,181.369112948736,132332.56891137658,3.2894755131811353
61.400000000000006,310.9694993289151,295.5190402520636,181.63377150760772,132272.96749856023,3.2990826952077854
61.5,310.94857893452144,295.5371180277292,181.89831084443944,132213.3369372207,3.3086995488060316
61.6,310.92768860459836,295.55517570101676,182.16273090091477,132153.67731621518,3.318326052927909
61.7,310.90682847242795,295.5732131243278,182.42703161889509,132093.98872437584,3.3279621865281346
61.800000000000004,310.8859986702514,295.5912301510413,182.69121294041946,132034.27125050977,3.337607928564169
61.900000000000006,310.86519932927007,295.609226635513,182.95527480770463,131974.52498339853,3.3472632579962722
62.0,310.8444305796465,295.627202433075,183.21921716314492,131914.75001179814,3.3569281537875657
62.1,310.82369255050526,295.64515740003543,183.4830399493122,131854.94642443865,3.36660259490409
62.2,310.8029853699343,295.66309139367763,183.74674310895588,131795.1143100241,3.3762865603148624
62.300000000000004,310.78230916498563,295.68100427225966,184.01032658500282,131735.25375723204,3.3859800289919395
62.400000000000006,310.7616640616768,295.6988958950137,184.27379032055723,131675.36485471355,3.395682979910469
62.5,310.74105018499176,295.7167661221456,184.5371342589007,131615.44769109294,3.405395392048754
62.6,310.7204676588821,295.73461481483383,184.8003583434921,131555.50235496738,3.415117244388309
62.7,310.69991660626835,295.7524418352291,185.06346251796754,131495.52893490694,3.4248485159139177
62.800000000000004,310.67939714904094,295.77024704645356,185.32644672614032,131435.527519454,3.4345891856136923
62.900000000000006,310.6589094080616,295.78803031260003,185.58931091200085,131375.49819712338,3.444339232479132
63.0,310.63845350316467,295.80579149873125,185.85205501971663,131315.44105640196,3.4540986355051775
63.1,310.6180295531582,295.8235304708791,186.11467899363217,131255.3561857483,3.463867373690275
63.2,310.59763767582535,295.8412470960438,186.37718277826892,131195.24367359278,3.473645426036426
63.300000000000004,310.57727798792587,295.8589412421929,186.63956631832525,131135.10360833697,3.483432771549253
63.400000000000006,310.55695060519724,295.8766127782606,186.90182955867638,131074.93607835367,3.4932293892380515
63.5,310.53665564235615,295.8942615741468,187.1639724443743,131014.74117198665,3.5030352581158506
63.6,310.5163932131,295.91188750071615,187.42599492064775,130954.51897755032,3.512850357199468
63.7,310.4961634301082,295.92949042979694,187.68789693290213,130894.26958332956,3.5226746655095695
63.800000000000004,310.47596640504366,295.94707023418044,187.94967842671946,130833.99307757955,3.5325081620707253
63.900000000000006,310.45580224855445,295.96462678761964,188.21133934785829,130773.68954852546,3.542350825911467
64.0,310.435671070275,295.9821599648283,188.47287964225367,130713.35908436234,3.5522026360643437
64.10000000000001,310.41557297882804,295.99966964147995,188.73429925601712,130653.00177325471,3.5620635715659827
64.2,310.3955080818257,296.0171556942066,188.9955981354365,130592.61770333652,3.5719336114571405
64.3,310.37547648587156,296.034618000598,189.25677622697594,130532.20696271087,3.581812734782765
64.4,310.3554782965619,296.0520564392001,189.5178334772759,130471.76963944975,3.591700920592048
64.5,310.3355136184876,296.06947088951415,189.77876983315295,130411.30582159384,3.601598147938484
64.60000000000001,310.31558255523555,296.0868612319955,190.03958524159984,130350.81559715231,3.6115043958799293
64.7,310.2956852093905,296.1042273480523,190.30027964978535,130290.29905410256,3.621419643478651
64.8,310.27582168253684,296.12156912004434,190.56085300505427,130229.7562803901,3.63134386980139
64.9,310.2559920752601,296.1388864312818,190.82130525492732,130169.18736392815,3.6412770539194153
65.0,310.2361964871489,296.1561791660238,191.08163634710107,130108.59239259761,3.651219174908578
65.10000000000001,310.2164350167966,296.17344720947744,191.34184622944792,130047.9714542467,3.66117021184937
65.2,310.19670776180317,296.1906904477962,191.601934850016,129987.32463669083,3.6711301438269777
65.3,310.17701481877697,296.2079087680787,191.86190215702908,129926.6520277123,3.6810989499313402
65.4,310.15735628333664,296.22510205836727,192.1217480988866,129865.95371506024,3.691076609257204
65.5,310.1377322501129,296.2422702076466,192.3814726241635,129805.2297864502,3.701063100904178
65.60000000000001,310.11814281275053,296.2594131058422,192.6410756816102,129744.48032956403,3.711058403976787
65.7,310.0985880639102,296.27653064381934,192.90055722015254,129683.70543204967,3.7210624975845343
65.8,310.07906809527043,296.29362271338107,193.15991718889163,129622.90518152088,3.7310753608419476
65.9,310.0595829975295,296.3106892072671,193.41915553710393,129562.07966555713,3.7410969728686405
66.0,310.04013286040754,296.32773001915217,193.6782722142411,129501.22897170323,3.751127312789368
66.10000000000001,310.02071777264837,296.3447450436445,193.9372671699299,129440.35318746929,3.761166359734077
66.2,310.0013378220217,296.3617341762842,194.1961403539721,129379.45240033038,3.7712140928379636
66.3,309.9819930953249,296.37869731354186,194.45489171634458,129318.52669772631,3.78127049124153
66.4,309.9626836783855,296.3956343528169,194.71352120719905,129257.57616706155,3.791335534090636
66.5,309.9434096560626,296.4125451924358,194.97202877686212,129196.6008957048,3.8014092005365554
66.60000000000001,309.92417111224967,296.4294297316506,195.23041437583512,129135.60097098906,3.811491469736029
66.7,309.90496812987624,296.44628787063726,195.48867795479416,129074.57648021118,3.821582320851322
66.8,309.88580079091014,296.46311951049387,195.74681946458995,129013.5275106317,3.831681733050277
66.9,309.8666691763597,296.4799245532391,196.00483885624774,128952.45414947471,3.841789685506365
67.0,309.8475733662759,296.4967029018103,196.26273608096733,128891.35648392764,3.8519061573987434
67.10000000000001,309.8285134397546,296.51345446006195,196.52051109012288,128830.23460114092,3.8620311279123114
67.2,309.80948947493863,296.53017913276375,196.77816383526292,128769.08858822793,3.8721645762377572
67.3,309.7905015490202,296.54687682559893,197.0356942681102,128707.91853226471,3.8823064815716197
67.4,309.771549738243,296.5635474451623,197.29310234056177,128646.7245202897,3.892456823116338
67.5,309.7526341179046,296.5801908989587,197.5503880046887,128585.50663930368,3.9026155800803055
67.60000000000001,309.7337547623587,296.5968070954008,197.80755121273614,128524.26497626942,3.9127827316779236
67.7,309.7149117450175,296.6133959438076,198.0645919171232,128462.99961811153,3.922958257129655
67.8,309.69610513835374,296.6299573544023,198.3215100704429,128401.71065171625,3.933142135662079
67.9,309.6773350139034,296.6464912383105,198.57830562546206,128340.39816393126,3.943334346507942
68.0,309.658601442268,296.6629975075583,198.83497853512122,128279.06224156545,3.9535348689062118
68.10000000000001,309.6399044931168,296.6794760750704,199.09152875253463,128217.7029713887,3.963743682102132
68.2,309.62124423518924,296.69592685466785,199.34795623099004,128156.32044013169,3.973960765347272
68.3,309.60262073629764,296.7123497610665,199.60426092394877,128094.91473448576,3.984186097899583
68.4,309.5840340633293,296.7287447098747,199.86044278504554,128033.48594110257,3.994419659023446
68.5,309.56548428224903,296.7451116175915,200.11650176808843,127972.034146594,4.004661427989734
68.60000000000001,309.5469714581017,296.76145040160435,200.37243782705875,127910.55943753189,4.014911384075853
68.7,309.5284956550148,296.77776098018745,200.62825091611103,127849.06190044794,4.025169506565801
68.8,309.5100569362006,296.79404327249927,200.88394098957292,127787.54162183328,4.035435774750222
68.9,309.49165536395907,296.8102971985807,201.13950800194505,127725.99868813858,4.045710167926452
69.0,309.4732909996801,296.826522679353,201.39495190790097,127664.43318577361,4.055992665398575
69.10000000000001,309.4549639038463,296.84271963661547,201.6502726622872,127602.84520110712,4.066283246477478
69.2,309.43667413603544,296.85888799304354,201.9054702201229,127541.23482046659,4.0765818904808935
69.3,309.41842175492303,296.87502767218643,202.16054453660007,127479.60213013814,4.086888576733466
69.4,309.40020681828486,296.89113859846515,202.41549556708318,127417.9472163662,4.097203284566787
69.5,309.38202938299975,296.90722069717015,202.67032326710935,127356.2701653534,4.107525993319461
69.60000000000001,309.3638895050521,296.9232738944592,202.92502759238806,127294.57106326037,4.117856682337146
69.7,309.3457872395345,296.93929811735535,203.17960849880123,127232.84999620545,4.1281953309726145
69.8,309.32772264065045,296.9552932937444,203.43406594240298,127171.10705026457,4.138541918585797
69.9,309.309695761717,296.9712593523727,203.68839987941968,127109.34231147107,4.148896424543837
70.0,309.29170665516756,296.98719622284517,203.94261026624977,127047.55586581543,4.1592588282211445
70.10000000000001,309.27375537255426,297.00310383562265,204.19669705946376,126985.74779924515,4.169629108999441
70.2,309.25584196455105,297.0189821220199,204.45066021580402,126923.91819766443,4.180007246267815
70.3,309.2379664809562,297.0348310142031,204.70449969218487,126862.06714693412,4.190393219422772
70.4,309.22012897069504,297.0506504451876,204.9582154456923,126800.19473287149,4.200787007868282
70.5,309.20232948182297,297.06644034883556,205.21180743358403,126738.30104124991,4.211188591015837
70.60000000000001,309.1845680615279,297.0822006598536,205.46527561328935,126676.38615779886,4.221597948284496
70.7,309.1668447561332,297.0979313137904,205.71861994240905,126614.45016820355,4.232015059100934
70.8,309.1491596111004,297.11363224703456,205.97184037871534,126552.49315810479,4.2424399028995
70.9,309.1315126710322,297.12930339681174,206.22493688015174,126490.51521309884,4.2528724591222575
71.0,309.1139039796751,297.1449447011827,206.477909404833,126428.51641873717,4.263312707219043
71.10000000000001,309.0963335799222,297.1605560990405,206.73075791104506,126366.49686052636,4.273760626647512
71.2,309.07880151381625,297.1761375301084,206.98348235724487,126304.45662392766,4.2842161968731896
71.3,309.06130782255235,297.19168893493713,207.23608270206032,126242.39579435711,4.294679397369518
71.4,309.0438525464809,297.20721025490263,207.48855890429024,126180.31445718512,4.3051502076179125
71.5,309.0264357251103,297.22270143220345,207.7409109229042,126118.21269773648,4.315628607107802
71.60000000000001,309.00905739711015,297.2381624098583,207.99313871704246,126056.09060128985,4.326114575336687
71.7,308.99171760031396,297.25359313170355,208.2452422460159,125993.948253078,4.336608091810184
71.8,308.97441637172204,297.2689935423906,208.49722146930586,125931.78573828723,4.347109136042078
71.9,308.9571537475045,297.2843635873835,208.74907634656415,125869.6031420574,4.357617687554367
72.0,308.9399297630042,297.2997032129564,209.00080683761288,125807.4005494817,4.368133725877318
72.10000000000001,308.9227444527397,297.31501236619084,209.2524129024444,125745.17804560642,4.378657230549508
72.2,308.90559785040824,297.33029099497344,209.50389450122117,125682.93571543077,4.389188181117881
72.3,308.8884899888885,297.345539047993,209.75525159427568,125620.67364390679,4.3997265571377895
72.4,308.8714209002439,297.36075647473814,210.00648414211037,125558.39191593899,4.410272338173045
72.5,308.8543906157253,297.37594322549467,210.25759210539758,125496.09061638429,4.4208255037959745
72.60000000000001,308.8373991657744,297.3910992513429,210.50857544497933,125433.76983005184,4.431386033587456
72.7,308.8204465800262,297.406224504155,210.75943412186737,125371.42964170269,4.441953907136976
72.8,308.80353288731254,297.42131893659246,211.01016809724297,125309.07013604985,4.452529104042673
72.9,308.7866581156648,297.4363825021034,211.26077733245685,125246.69139775788,4.463111603911392
73.0,308.7698222923171,297.45141515491986,211.51126178902916,125184.29351144277,4.473701386358723
73.10000000000001,308.7530254437092,297.46641685005517,211.76162142864928,125121.87656167183,4.484298431009058
73.2,308.73626759548984,297.48138754330137,212.01185621317575,125059.44063296342,4.494902717495631
73.3,308.7195487725195,297.49632719122627,212.26196610463623,124996.9858097868,4.5055142254605745
73.4,308.7028689988736,297.51123575117094,212.51195106522735,124934.51217656198,4.516132934554959
73.5,308.68622829784573,297.526113181247,212.76181105731462,124872.01981765946,4.526758824438844
73.60000000000001,308.66962669195044,297.54095944033384,213.01154604343228,124809.5088174001,4.537391874781327
73.7,308.6530642029266,297.55577448807577,213.2611559862833,124746.979260055,4.548032065260587
73.8,308.6365408517404,297.5705582848796,213.51064084873929,124684.43122984511,4.558679375563934
73.9,308.6200566585885,297.5853107919116,213.76000059384023,124621.86481094135,4.569333785387858
74.0,308.6036116429012,297.6000319710948,214.00923518479453,124559.28008746414,4.579995274438071
74.10000000000001,308.5872058233455,297.61472178510627,214.25834458497891,124496.67714348347,4.590663822429557
74.2,308.5708392178282,297.62938019737436,214.50732875793824,124434.05606301845,4.60133940908662
74.3,308.55451184349914,297.6440071720759,214.75618766738546,124371.41693003743,4.612022014142928
74.4,308.5382237167544,297.65860267413325,215.0049212772015,124308.75982845764,4.622711617341562
74.5,308.52197485323927,297.6731666692118,215.25352955143518,124246.08484214495,4.633408198435058
74.60000000000001,308.50576526785176,297.68769912371687,215.50201245430307,124183.39205491393,4.64411173718546
74.7,308.4895949747454,297.70220000479094,215.75036995018942,124120.68155052741,4.65482221336436
74.8,308.4734639873326,297.716669280311,215.99860200364606,124057.95341269652,4.665539606752949
74.9,308.45737231828787,297.7311069188856,216.24670857939225,123995.20772508037,4.67626389714206
75.0,308.44131997955105,297.7455128898518,216.49468964231463,123932.44457128597,4.686995064332214
75.10000000000001,308.4253069823303,297.75988716327277,216.74254515746708,123869.66403486795,4.697733088133666
75.2,308.40933333710564,297.77422970993445,216.99027509007064,123806.86619932854,4.708477948366453
75.3,308.39339905363175,297.788540501343,217.2378794055134,123744.05114811717,4.719229624860439
75.4,308.37750414094165,297.8028195097218,217.48535806935038,123681.21896463055,4.729988097455355
75.5,308.3616486073496,297.81706670800867,217.73271104730344,123618.36973221232,4.7407533460008535
75.60000000000001,308.3458324604544,297.8312820698527,217.9799383052612,123555.50353415293,4.751525350356547
75.7,308.3300557071428,297.84546556961175,218.22703980927878,123492.62045368948,4.762304090392055
75.8,308.31431835359234,297.8596171823492,218.47401552557798,123429.72057400558,4.773089545987049
75.9,308.2986204052752,297.8737368838313,218.72086542054691,123366.80397823107,4.783881697031299
76.0,308.2829618669609,297.8878246505241,218.96758946074,123303.87074944192,4.794680523424717
76.10000000000001,308.2673427427198,297.9018804595905,219.21418761287782,123240.92097066017,4.8054860050774
76.2,308.2517630359264,297.91590428888736,219.46065984384714,123177.95472485354,4.816298121909678
76.3,308.2362227492625,297.92989611696277,219.7070061207006,123114.9720949353,4.827116853852157
76.4,308.2207218847205,297.94385592305275,219.95322641065678,123051.9731637644,4.837942180845765
76.5,308.20526044360673,297.9577836870785,220.19932068109995,122988.95801414485,4.848774082841789
76.60000000000001,308.1898384265448,297.97167938964355,220.44528889958008,122925.92672882586,4.859612539801932
76.7,308.17445583347853,297.9855430120305,220.69113103381264,122862.87939050159,4.870457531698346
76.80000000000001,308.15911266367567,297.9993745361984,220.93684705167857,122799.81608181098,4.881309038513681
76.9,308.143808915731,298.01317394477945,221.1824369212241,122736.73688533755,4.892167040241128
77.0,308.1285445875695,298.0269412210763,221.4279006106607,122673.64188360928,4.903031516884464
77.10000000000001,308.1133196764499,298.04067634905897,221.6732380883649,122610.53115909845,4.913902448458092
77.2,308.0981341789679,298.0543793133618,221.91844932287822,122547.4047942214,4.924779814987087
77.30000000000001,308.0829880910592,298.06805009928047,222.16353428290702,122484.26287133846,4.935663596507241
77.4,308.06788140800325,298.0816886927692,222.4084929373225,122421.10547275378,4.946553773065103
77.5,308.05281412442633,298.09529508043755,222.65332525516047,122357.93268071504,4.957450324718027
77.60000000000001,308.03778623430486,298.1088692495474,222.89803120562124,122294.74457741345,4.96835323153421
77.7,308.02279773096865,298.1224111880101,223.1426107580696,122231.54124498348,4.979262473592736
77.80000000000001,308.0078486071044,298.13592088438344,223.38706388203462,122168.32276550274,4.990178030983622
77.9,307.9929388547589,298.1493983278684,223.63139054720958,122105.0892209918,5.001099883807858
78.0,307.9780684653424,298.1628435083065,223.87559072345178,122041.84069341407,5.012028012177449
78.10000000000001,307.9632374296319,298.1762564161764,224.11966438078258,121978.57726467554,5.022962396215463
78.2,307.94844573777436,298.1896370425912,224.36361148938715,121915.29901662478,5.033903016056066
78.30000000000001,307.9336933792904,298.2029853792953,224.60743201961438,121852.00603105256,5.044849851844569
78.4,307.9189803430771,298.21630141866126,224.8511259419768,121788.69838969197,5.055802883737471
78.5,307.9043066174119,298.2295851536869,225.0946932271504,121725.37617421798,5.066762091902495
78.60000000000001,307.88967218995543,298.24283657799225,225.33813384597465,121662.03946624749,5.077727456518638
78.7,307.8750770477551,298.2560556858164,225.58144776945224,121598.68834733898,5.088698957776211
78.80000000000001,307.8605211772484,298.26924247201464,225.824634968749,121535.32289899257,5.099676575876873
78.9,307.84600456426637,298.2823969320552,226.06769541519384,121471.94320264975,5.110660291033685
79.0,307.83152719403654,298.2955190620163,226.31062908027855,121408.54933969316,5.121650083471142
79.10000000000001,307.81708905118666,298.3086088585833,226.55343593565777,121345.1413914465,5.132645933425219
79.2,307.8026901197479,298.3216663190453,226.7961159531488,121281.71943917444,5.1436478211434125
79.30000000000001,307.7883303831582,298.33469144129225,227.03866910473153,121218.28356408238,5.154655726884778
79.4,307.7740098242655,298.34768422381205,227.28109536254823,121154.83384731624,5.165669630919974
79.5,307.75972842533116,298.3606446656872,227.5233946989036,121091.37036996249,5.176689513531307
79.60000000000001,307.7454861680335,298.37357276659185,227.7655670862645,121027.89321304778,5.187715355012765
79.7,307.73128303347073,298.38646852678886,228.00761249725988,120964.40245753896,5.198747135670063
79.80000000000001,307.7171190021646,298.39933194712665,228.24953090468068,120900.89818434282,5.209784835820678
79.9,307.70299405406365,298.4121630290361,228.49132228147968,120837.38047430602,5.220828435793901
80.0,307.6889081685465,298.4249617745275,228.73298660077143,120773.84940821482,5.231877915930868
80.10000000000001,307.67486132442525,298.43772818618754,228.97452383583203,120710.30506679502,5.242933256584601
80.2,307.66085349994876,298.45046226717625,229.2159339600991,120646.74753071186,5.253994438120052
80.30000000000001,307.64688467280604,298.46316402122375,229.45721694717164,120583.1768805697,5.265061440914139
80.4,307.63295482012956,298.47583345262746,229.6983727708099,120519.59319691203,5.276134245355794
80.5,307.6190639184986,298.4884705662488,229.93940140493524,120455.99656022122,5.287212831845993
80.60000000000001,307.6052119439426,298.5010753675103,230.18030282363003,120392.38705091839,5.298297180797802
80.7,307.59139887194436,298.51364786239236,230.4210770011375,120328.76474936336,5.309387272636414
80.80000000000001,307.5776246774435,298.5261880574304,230.66172391186169,120265.12973585431,5.32048308779919
80.9,307.56388933483987,298.53869595971145,230.90224353036723,120201.48209062782,5.331584606735702
81.0,307.5501928179966,298.55117157687147,231.14263583137927,120137.8218938586,5.342691809907762
81.10000000000001,307.5365351002437,298.56361491709197,231.38290078978338,120074.14922565942,5.3538046777894746
81.2,307.5229161543813,298.57602598909716,231.62303838062533,120010.46416608091,5.364923190867264
81.30000000000001,307.5093359526827,298.58840480215076,231.8630485791111,119946.76679511143,5.376047329639924
81.4,307.4957944668983,298.6007513660529,232.10293136060668,119883.05719267685,5.38717707461865
81.5,307.4822916682583,298.61306569113725,232.34268670063787,119819.33543864066,5.398312406327077
81.60000000000001,307.4688275274764,298.6253477882676,232.58231457489035,119755.60161280348,5.409453305301326
81.7,307.45540201475285,298.6375976688352,232.82181495920935,119691.85579490312,5.420599752090032
81.80000000000001,307.44201509977796,298.64981534475544,233.06118782959965,119628.09806461446,5.431751727254393
81.9,307.4286667517354,298.6620008284648,233.30043316222543,119564.32850154916,5.442909211368201
82.0,307.4153569393054,298.6741541329178,233.5395509334101,119500.54718525567,5.4540721850178855
82.10000000000001,307.40208563066807,298.68627527158407,233.77854111963626,119436.75419521893,5.465240628802546
82.2,307.3888527935067,298.6983642584451,234.01740369754543,119372.94961086038,5.476414523333995
82.30000000000001,307.3756583950112,298.71042110799135,234.2561386439381,119309.13351153777,5.487593849236795
82.4,307.36250240188116,298.722445835219,234.49474593577347,119245.30597654493,5.498778587148295
82.5,307.34938478032933,298.73443845562707,234.73322555016938,119181.46708511178,5.509968717718669
82.60000000000001,307.3363054960848,298.7463989852143,234.97157746440217,119117.61691640402,5.521164221610956
82.7,307.3232645143963,298.758327440476,235.20980165590655,119053.7555495231,5.53236507950109
82.80000000000001,307.3102618000357,298.77022383840125,235.44789810227545,118989.88306350616,5.543571272077948
82.9,307.2972973173007,298.7820881964695,235.6858667812599,118925.9995373257,5.5547827800433796
83.0,307.2843710300189,298.7939205326478,235.923707670769,118862.10504988949,5.565999584112247
83.10000000000001,307.2714829015504,298.80572086538774,236.1614207488696,118798.19968004059,5.577221665012462
83.2,307.25863289479145,298.81748921362214,236.39900599378635,118734.283506557,5.588449003485024
83.30000000000001,307.2458209721775,298.82922559676234,236.63646338390146,118670.35660815168,5.599681580284053
83.4,307.23304709568663,298.840930034695,236.8737928977546,118606.4190634723,5.610919376176835
83.5,307.2203112268427,298.8526025477791,237.1109945140428,118542.47095110119,5.622162371943844
83.60000000000001,307.20761332671856,298.8642431568428,237.34806821162027,118478.51234955521,5.633410548378795
83.7,307.19495335593945,298.8758518831806,237.58501396949828,118414.54333728546,5.6446638862886696
83.80000000000001,307.18233127468613,298.8874287485501,237.82183176684507,118350.56399267736,5.655922366493757
83.9,307.1697470426981,298.8989737751693,238.0585215829857,118286.57439405039,5.6671859698276865
84.0,307.15720061927675,298.91048698571313,238.29508339740184,118222.57461965799,5.67845467713747
84.10000000000001,307.14469196328895,298.9219684033108,238.5315171897318,118158.56474768734,5.689728469283533
84.2,307.13222103316986,298.9334180515426,238.76782293977024,118094.5448562594,5.701007327139748
84.30000000000001,307.11978778692634,298.944835954437,239.00400062746812,118030.51502342864,5.712291231593478
84.4,307.1073921821402,298.9562221364675,239.2400502329325,117966.47532718297,5.7235801635456065
84.5,307.0950341759712,298.96757662254976,239.47597173642654,117902.42584544358,5.7348741039105775
84.60000000000001,307.08271372516054,298.9788994380385,239.71176511836921,117838.36665606477,5.746173033616421
84.7,307.07043078603385,298.9901906087247,239.94743035933527,117774.29783683395,5.7574769336048055
84.80000000000001,307.0581853145044,299.00145016083223,240.18296744005508,117710.21946547138,5.7687857848310555
84.9,307.04597726607636,299.01267812101526,240.41837634141444,117646.13161963005,5.780099568264199
85.0,307.03380659584803,299.023874516355,240.65365704445458,117582.03437689564,5.791418264886996
85.10000000000001,307.0216732585148,299.03503937435687,240.88880953037184,117517.92781478634,5.8027418556959764
85.2,307.00957720837255,299.04617272294746,241.1238337805177,117453.81201075268,5.8140703217014735
85.30000000000001,306.9975183993207,299.05727459047154,241.35872977639858,117389.68704217748,5.825403643927658
85.4,306.9854967848654,299.0683450056891,241.59349749967564,117325.55298637565,5.836741803412578
85.5,306.9735123181226,299.0793839977724,241.82813693216477,117261.40992059407,5.8480847812081835
85.60000000000001,306.9615649518213,299.09039159630316,242.0626480558364,117197.2579220116,5.859432558380373
85.7,306.9496546383067,299.1013678312693,242.2970308528153,117133.09706773871,5.870785116009014
85.80000000000001,306.93778132954327,299.1123127330621,242.53128530538055,117068.9274348176,5.8821424351879905
85.9,306.9259449771179,299.1232263324734,242.76541139596532,117004.74910022187,5.893504497025229
86.0,306.914145532243,299.1341086606925,242.99940910715677,116940.56214085652,5.904871282642735
86.10000000000001,306.9023829457597,299.1449597493033,243.2332784216959,116876.36663355783,5.916242773176624
86.2,306.89065716814076,299.1557796302814,243.46701932247746,116812.16265509315,5.927618949777162
86.30000000000001,306.87896814949397,299.16656833599103,243.70063179254973,116747.95028216086,5.93899979360879
86.4,306.867315839565,299.17732589918216,243.93411581511447,116683.72959139016,5.950385285850168
86.5,306.85570018774047,299.1880523529878,244.16747137352667,116619.5006593411,5.961775407694196
86.60000000000001,306.8441211430514,299.19874773092084,244.40069845129455,116555.26356250417,5.973170140348061
86.7,306.8325786541758,299.20941206687115,244.6337970320793,116491.01837730061,5.984569465033257
86.80000000000001,306.82107266944206,299.2200453951029,244.86676709969495,116426.76518008189,5.995973362985625
86.9,306.80960313683187,299.2306477502514,245.09960863810838,116362.50404712977,6.00738181545539
87.0,306.7981700039834,299.2412191673205,245.33232163143902,116298.23505465614,6.018794803707184
87.10000000000001,306.7867732181941,299.2517596816793,245.56490606395872,116233.95827880294,6.0302123090200865
87.2,306.7754127264241,299.2622693290597,245.7973619200917,116169.67379564205,6.041634312687655
87.30000000000001,306.764088475299,299.2727481455532,246.02968918441437,116105.38168117503,6.053060796017954
87.4,306.75280041111284,299.28319616760825,246.26188784165512,116041.08201133323,6.064491740333593
87.5,306.74154847983135,299.2936134320273,246.4939578766943,115976.77486197744,6.075927126971755
87.60000000000001,306.7303326270948,299.30399997596396,246.725899274564,115912.46030889796,6.08736693728423
87.7,306.71915279822105,299.3143558369201,246.95771202044793,115848.13842781438,6.098811152637449
87.80000000000001,306.70800893820854,299.32468105274296,247.18939609968126,115783.80929437546,6.110259754412512
87.9,306.69690099173926,299.33497566162265,247.4209514977505,115719.47298415907,6.121712724005222
88.0,306.6858289031818,299.3452397020888,247.65237820029338,115655.12957267207,6.133170042826115
88.10000000000001,306.67479261659423,299.35547321300817,247.88367619309864,115590.77913535011,6.144631692300498
88.2,306.66379207572714,299.3656762335816,248.11484546210596,115526.42174755763,6.156097653868472
88.30000000000001,306.6528272240266,299.37584880334134,248.34588599340577,115462.05748458767,6.16756790898497
88.4,306.6418980046371,299.385990962148,248.57679777323912,115397.68642166175,6.179042439119782
88.5,306.63100436040435,299.3961027501881,248.80758078799758,115333.3086339298,6.190521225757594
88.60000000000001,306.6201462338784,299.40618420797097,249.03823502422298,115268.9241964701,6.202004250398013
88.7,306.6093235673166,299.41623537632614,249.2687604686074,115204.53318428902,6.213491494555598
88.80000000000001,306.59853630268634,299.42625629640054,249.499157107993,115140.13567232098,6.224982939759897
88.9,306.5877843816681,299.43624700965563,249.72942492937176,115075.73173542836,6.236478567555473
89.0,306.5770677456582,299.44620755786474,249.95956391988548,115011.32144840143,6.247978359501932
89.10000000000001,306.56638633577194,299.45613798311024,250.18957406682557,114946.90488595811,6.259482297173959
89.2,306.5557400928462,299.4660383277809,250.4194553576329,114882.48212274397,6.27099036216135
89.30000000000001,306.5451289574425,299.47590863456895,250.64920777989767,114818.05323333207,6.282502536069032
89.4,306.53455286984985,299.4857489464676,250.87883132135926,114753.61829222283,6.294018800517103
89.5,306.5240117700876,299.49555930676803,251.1083259699061,114689.17737384405,6.305539137140863
89.60000000000001,306.51350559790825,299.5053397590569,251.3376917135755,114624.73055255062,6.317063527590833
89.7,306.5030342928003,299.51509034721346,251.56692854055356,114560.27790262451,6.328591953532799
89.80000000000001,306.4925977939911,299.52481111540703,251.7960364391749,114495.81949827468,6.3401243966478305
89.9,306.4821960404497,299.5345021080941,252.02501539792266,114431.35541363692,6.351660838632316
90.0,306.47182897088976,299.5441633700158,252.25386540542826,114366.88572277378,6.363201261197992
90.10000000000001,306.46149652377204,299.55379494619496,252.48258645047127,114302.41049967441,6.374745646071971
90.2,306.4511986373075,299.56339688193384,252.71117852197932,114237.92981825458,6.386293974996771
90.30000000000001,306.4409352494601,299.5729692228111,252.9396416090279,114173.44375235637,6.397846229730347
90.4,306.4307062979493,299.58251201467925,253.16797570084015,114108.95237574831,6.409402392046119
90.5,306.42051172025316,299.5920253036621,253.39618078678686,114044.45576212506,6.420962443732997
90.60000000000001,306.4103514536108,299.60150913615195,253.6242568563862,113979.95398510742,6.432526366595417
90.7,306.4002254350255,299.610963558807,253.8522038993037,113915.44711824224,6.444094142453367
90.80000000000001,306.3901336012671,299.6203886185487,254.0800219053519,113850.93523500221,6.455665753142411
90.9,306.38007588887496,299.6297843625593,254.30771086449042,113786.41840878589,6.467241180513726
91.0,306.37005223416054,299.63915083827897,254.53527076682562,113721.89671291747,6.4788204064341235
91.10000000000001,306.3600625732103,299.6484880934034,254.76270160261063,113657.37022064683,6.490403412786082
91.2,306.35010684188836,299.65779617588095,254.9900033622451,113592.8390051493,6.501990181467777
91.30000000000001,306.34018497583895,299.66707513391043,255.21717603627502,113528.30313952558,6.5135806943931
91.4,306.33029691048944,299.6763250159381,255.44421961539268,113463.7626968018,6.525174933491697
91.5,306.3204425810528,299.68554587065546,255.67113409043642,113399.21774992913,6.536772880708993
91.60000000000001,306.31062192253046,299.69473774699634,255.8979194523905,113334.6683717839,6.548374518006214
91.7,306.3008348697147,299.70390069413463,256.12457569238506,113270.11463516748,6.559979827360429
91.80000000000001,306.2910813571917,299.71303476148165,256.35110280169573,113205.5566128061,6.571588790764557
91.9,306.2813613193436,299.7221399986834,256.57750077174376,113140.99437735081,6.583201390227417
92.0,306.2716746903518,299.7312164556184,256.8037695940957,113076.42800137741,6.594817607773739
92.10000000000001,306.2620214041991,299.7402641823947,257.0299092604632,113011.85755738615,6.606437425444197
92.2,306.2524013946726,299.7492832293478,257.2559197627032,112947.28311780201,6.618060825295437
92.30000000000001,306.242814595366,299.75827364703787,257.48180109281714,112882.70475497421,6.629687789400105
92.4,306.2332609396825,299.7672354862474,257.7075532429515,112818.12254117639,6.641318299846869
92.5,306.22374036083727,299.7761687979785,257.9331762053973,112753.5365486064,6.6529523387404526
92.60000000000001,306.2142527918599,299.78507363345074,258.1586699725898,112688.94684938618,6.664589888201654
92.7,306.20479816559725,299.7939500440982,258.3840345371088,112624.35351556176,6.6762309303673835
92.80000000000001,306.1953764147157,299.8027980815675,258.609269891678,112559.75661910306,6.6878754473906765
92.9,306.185987471704,299.81161779771514,258.83437602916536,112495.15623190382,6.6995234214407375
93.0,306.1766312688754,299.82040924460483,259.05935294258234,112430.55242578164,6.711174834702945
93.10000000000001,306.1673077383706,299.8291724745054,259.2842006250842,112365.9452724777,6.722829669378893
93.2,306.15801681216,299.8379075398882,259.50891906996986,112301.33484365675,6.734487907686417
93.30000000000001,306.14875842204634,299.8466144934246,259.73350827068134,112236.72121090705,6.74614953185961
93.4,306.1395324996671,299.8552933879838,259.9579682208041,112172.10444574023,6.75781452414886
