time,T_h,T_c,mdot,dP_pump,dP_loss
93.5,306.1303389764971,299.86394427663015,260.18229891406656,112107.4846195912,6.769482866820868
93.60000000000001,306.12117778385084,299.87256721262094,260.40650034434003,112042.86180381809,6.781154542158676
93.7,306.11204885288504,299.881162249404,260.6305725056386,111978.23606970212,6.7928295324616945
93.80000000000001,306.10295211460107,299.88972944061516,260.85451539211897,111913.60748844758,6.804507820045724
93.9,306.0938874998475,299.89826884007607,261.0783289980802,111848.97613118165,6.816189387242982
94.0,306.0848549393223,299.9067805017918,261.3020133179638,111784.34206895436,6.827874216402135
94.10000000000001,306.0758543635756,299.91526447994835,261.5255683463533,111719.70537273849,6.839562289888311
94.2,306.06688570301185,299.9237208289104,261.7489940779742,111655.06611342951,6.851253590083138
94.30000000000001,306.05794888789217,299.9321496032191,261.97229050769386,111590.42436184548,6.862948099384755
94.4,306.0490438483371,299.94055085758947,262.19545763052133,111525.7801887269,6.874645800207851
94.5,306.0401705143285,299.9489246469083,262.4184954416072,111461.1336647367,6.886346674983682
94.60000000000001,306.0313288157124,299.95727102623187,262.6414039362433,111396.48486046017,6.898050706160093
94.7,306.02251868220105,299.96559005078336,262.86418310986284,111331.83384640478,6.90975787620155
94.80000000000001,306.0137400433754,299.9738817759508,263.0868329580399,111267.18069300016,6.921468167589159
94.9,306.0049928286873,299.9821462572849,263.30935347648955,111202.52547059806,6.933181562820692
95.0,305.9962769674621,299.99038355049646,263.5317446610676,111137.86824947214,6.944898044410613
95.10000000000001,305.98759238890074,299.99859371145425,263.75400650777044,111073.20909981796,6.956617594890102
95.2,305.97893902208216,300.0067767961829,263.9761390127349,111008.54809175289,6.968340196807074
95.30000000000001,305.9703167959655,300.0149328608605,264.198142172238,110943.88529531613,6.98006583272621
95.4,305.9617256393926,300.02306196181627,264.420015982697,110879.22078046834,6.991794485228974
95.5,305.9531654810901,300.03116415552864,264.641760440669,110814.5546170919,7.003526136913643
95.60000000000001,305.94463624967165,300.03923949862275,264.86337554285086,110749.88687499063,7.015260770395326
95.7,305.93613787364046,300.04728804786834,265.0848612860793,110685.21762388971,7.026998368305989
95.80000000000001,305.92767028139133,300.05530986017766,265.3062176673303,110620.54693343563,7.038738913294486
95.9,305.91923340121286,300.0633049926031,265.52744468371935,110555.8748731962,7.050482388026565
96.0,305.91082716128983,300.0712735023351,265.74854233250096,110491.20151266031,7.062228775184906
96.10000000000001,305.9024514897053,300.07921544669995,265.96951061106876,110426.52692123792,7.073978057469142
96.2,305.89410631444287,300.0871308831578,266.1903495169551,110361.85116826011,7.085730217595873
96.30000000000001,305.8857915633888,300.0950198693002,266.4110590478312,110297.17432297871,7.097485238298701
96.4,305.8775071643344,300.10288246284824,266.6316392015067,110232.4964545665,7.109243102328245
96.5,305.869253044978,300.11071872165024,266.85208997592963,110167.81763211697,7.121003792452165
96.60000000000001,305.86102913292706,300.1185287036798,267.0724113691863,110103.13792464434,7.1327672914551865
96.7,305.8528353557006,300.12631246703336,267.292603379501,110038.45740108343,7.144533582139122
96.80000000000001,305.84467164073124,300.1340700699286,267.512666005236,109973.77613028954,7.156302647322894
96.9,305.8365379153671,300.14180157070194,267.7325992448913,109909.09418103847,7.168074469842556
97.0,305.8284341068742,300.1495070278065,267.9524030971044,109844.41162202641,7.179849032551314
97.10000000000001,305.8203601424386,300.15718649981034,268.1720775606504,109779.72852186978,7.191626318319549
97.2,305.8123159491681,300.16484004539393,268.3916226344415,109715.0449491053,7.203406310034845
97.30000000000001,305.80430145409497,300.17246772334846,268.61103831752706,109650.36097218984,7.215188990602
97.4,305.79631658417736,300.18006959257366,268.83032460909345,109585.6766595003,7.226974342943056
97.5,305.7883612663018,300.1876457120758,269.04948150846377,109520.9920793336,7.2387623499973195
97.60000000000001,305.7804354272853,300.1951961409655,269.2685090150977,109456.3072999067,7.250552994721376
97.7,305.77253899387694,300.2027209384561,269.48740712859154,109391.62238935618,7.262346260089125
97.80000000000001,305.7646718927605,300.2102201638612,269.70617584867773,109326.93741573865,7.274142129091788
97.9,305.75683405055594,300.217693876593,269.924815175225,109262.25244703025,7.285940584737937
98.0,305.7490253938219,300.22514213616006,270.1433251082379,109197.56755112691,7.297741610053512
98.10000000000001,305.7412458490574,300.2325650021656,270.3617056478569,109132.88279584408,7.309545188081843
98.2,305.7334953427039,300.2399625343052,270.5799567943582,109068.19824891665,7.321351301883677
98.30000000000001,305.72577380114734,300.2473347923653,270.79807854815346,109003.51397799898,7.333159934537189
98.4,305.71808115071997,300.25468183622064,271.01607090978956,108938.83005066481,7.344971069138008
98.5,305.71041731770254,300.2620037258329,271.2339338799488,108874.14653440713,7.356784688799243
98.60000000000001,305.7027822283261,300.2693005212485,271.45166745944823,108809.4634966382,7.368600776651487
98.7,305.69517580877397,300.27657228259665,271.66927164923993,108744.7810046894,7.380419315842852
98.80000000000001,305.6875979851837,300.2838190700875,271.88674645041067,108680.09912581119,7.39224028953899
98.9,305.6800486836489,300.29104094401026,272.1040918641817,108615.41792717302,7.404063680923105
99.0,305.6725278302213,300.29823796473136,272.3213078919087,108550.73747586343,7.415889473195974
99.10000000000001,305.6650353509126,300.30541019269236,272.53839453508147,108486.05783888958,7.427717649575972
99.2,305.65757117169613,300.3125576884084,272.7553517953239,108421.37908317773,7.439548193299092
99.30000000000001,305.65013521850915,300.319680512466,272.9721796743939,108356.70127557265,7.451381087618959
99.4,305.6427274172544,300.3267787255215,273.18887817418283,108292.02448283797,7.463216315806852
99.5,305.635347693802,300.333852388299,273.40544729671586,108227.34877165582,7.4750538611517285
99.60000000000001,305.6279959739914,300.34090156158874,273.62188704415144,108162.67420862695,7.486893706960236
99.7,305.62067218363325,300.34792630624503,273.83819741878125,108098.00086027055,7.498735836556741
99.80000000000001,305.613376248511,300.3549266831846,274.05437842303013,108033.32879302424,7.51058023328334
99.9,305.6061080943829,300.3619027533848,274.2704300594557,107968.65807324403,7.522426880499879
100.0,305.59886764698376,300.36885457788185,274.48635233074845,107903.98876720421,7.534275761583978
100.10000000000001,305.59165483202685,300.3757822177688,274.70214523973135,107839.32094109732,7.546126859931046
100.2,305.5844695752054,300.38268573419407,274.9178087893598,107774.65466103402,7.557980158954301
100.30000000000001,305.5773118021946,300.38956518835954,275.13334298272156,107709.98999304311,7.56983564208479
100.4,305.5701814386533,300.39642064151883,275.3487478230364,107645.32700307146,7.5816932927714085
100.5,305.5630784102259,300.40325215497546,275.5640233136559,107580.66575698387,7.593553094480911
100.60000000000001,305.5560026425438,300.4100597900813,275.7791694580637,107516.00632056316,7.60541503069794
100.7,305.54895406122733,300.4168436082346,275.99418625987477,107451.34875950983,7.617279084925045
100.80000000000001,305.5419325918875,300.4236036708786,276.2090737228356,107386.69313944242,7.629145240682686
100.9,305.5349381601275,300.4303400394996,276.423831850824,107322.03952589704,7.641013481509262
101.0,305.52797069154474,300.43705277562515,276.63846064784883,107257.38798432754,7.652883790961141
101.10000000000001,305.52103011173216,300.4437419408227,276.8529601180499,107192.73858010539,7.664756152612654
101.2,305.5141163462801,300.4504075966977,277.0673302656978,107128.09137851966,7.676630550056127
101.30000000000001,305.50722932077804,300.457049804892,277.2815710951938,107063.4464447769,7.688506966901901
101.4,305.5003689608161,300.46366862708214,277.4956826110694,106998.80384400109,7.700385386778338
101.5,305.4935351919868,300.47026412497775,277.70966481798666,106934.16364123367,7.71226579333185
101.60000000000001,305.4867279398865,300.4768363603199,277.92351772073755,106869.52590143336,7.724148170226912
101.7,305.47994713011747,300.4833853948795,278.1372413242441,106804.89068947616,7.73603250114608
101.80000000000001,305.47319268828886,300.48991129045567,278.35083563355806,106740.25807015534,7.747918769790005
101.9,305.4664645400189,300.4964141088741,278.5643006538608,106675.6281081813,7.759806959877457
102.0,305.4597626109361,300.50289391198544,278.7776363904633,106611.00086818161,7.771697055145336
102.10000000000001,305.45308682668104,300.5093507616639,278.9908428488055,106546.37641470079,7.783589039348691
102.2,305.4464371129079,300.5157847198053,279.20392003445687,106481.75481220051,7.795482896260738
102.30000000000001,305.43981339528597,300.5221958483259,279.41686795311546,106417.13612505926,7.807378609672876
102.4,305.4332155995012,300.52858420916056,279.62968661060836,106352.52041757251,7.819276163394704
102.5,305.42664365125785,300.5349498642613,279.8423760128912,106287.90775395255,7.831175541254037
102.60000000000001,305.4200974762799,300.5412928755958,280.054936166048,106223.29819832847,7.843076727096921
102.7,305.41357700031267,300.5476133051458,280.2673670762912,106158.6918147461,7.854979704787655
102.80000000000001,305.4070821491242,300.55391121490555,280.47966874996126,106094.0886671679,7.8668844582088004
102.9,305.4006128485069,300.56018666688044,280.69184119352667,106029.48881947307,7.8787909712612
103.0,305.39416902427894,300.5664397230853,280.9038844135837,105964.8923354573,7.8906992278639985
103.10000000000001,305.3877506022858,300.5726704455431,281.11579841685614,105900.29927883291,7.902609211954649
103.2,305.3813575084016,300.57887889628336,281.32758321019537,105835.70971322861,7.91452090748894
103.30000000000001,305.3749896685308,300.5850651373406,281.53923880058,105771.1237021896,7.926434298441001
103.4,305.36864700860946,300.5912292307532,281.7507651951158,105706.54130917744,7.938349368803327
103.5,305.36232945460665,300.59737123856144,281.9621624010354,105641.96259757003,7.950266102586788
103.60000000000001,305.356036932526,300.6034912228065,282.17343042569837,105577.38763066154,7.962184483820645
103.7,305.34976936840724,300.60958924552887,282.38456927659075,105512.81647166247,7.9741044965525685
103.80000000000001,305.3435266883272,300.6156653687668,282.5955789613251,105448.24918369939,7.986026124848652
103.9,305.33730881840154,300.6217196545552,282.8064594876402,105383.68582981506,7.9979493527934284
104.0,305.33111568478614,300.6277521649237,283.01721086340115,105319.12647296836,8.009874164489888
104.10000000000001,305.32494721367834,300.6337629618959,283.2278330965988,105254.57117603418,8.02180054405948
104.2,305.3188033313183,300.63975210748754,283.43832619534976,105190.02000180341,8.03372847564215
104.30000000000001,305.3126839639905,300.64571966370517,283.6486901678964,105125.47301298298,8.04565794339633
104.4,305.306589038025,300.65166569254495,283.85892502260646,105060.93027219559,8.057588931498971
104.5,305.3005184797987,300.6575902559912,284.069030767973,104996.3918419799,8.06952142414556
104.60000000000001,305.29447221573696,300.66349341601494,284.27900741261413,104931.85778479042,8.081455405550113
104.7,305.28845017231447,300.6693752345728,284.4888549652729,104867.32816299734,8.093390859945206
104.80000000000001,305.282452276057,300.6752357736054,284.69857343481715,104802.80303888665,8.105327771581997
104.9,305.27647845354227,300.6810750950362,284.9081628302394,104738.28247465995,8.117266124730222
105.0,305.27052863140176,300.68689326077026,285.1176231606565,104673.76653243463,8.129205903678212
105.10000000000001,305.26460273632154,300.6926903326927,285.3269544353095,104609.25527424357,8.14114709273292
105.2,305.2587006950437,300.69846637266755,285.5361566635638,104544.74876203519,8.153089676219926
105.30000000000001,305.25282243436754,300.7042214425365,285.74522985490853,104480.24705767352,8.16503363848345
105.4,305.24696788115114,300.7099556041175,285.9541740189566,104415.75022293799,8.176978963886373
105.5,305.24113696231205,300.71566891920367,286.16298916544457,104351.25831952348,8.188925636810236
105.60000000000001,305.235329604829,300.7213614495618,286.3716753042323,104286.77140904033,8.200873641655267
105.7,305.22954573574293,300.7270332569313,286.5802324453031,104222.28955301417,8.212822962840397
105.80000000000001,305.22378528215813,300.73268440302286,286.7886605987632,104157.81281288591,8.22477358480326
105.9,305.2180481712436,300.73831494951736,286.9969597748418,104093.34125001178,8.236725492000216
106.0,305.21233433023406,300.7439249580644,287.20512998389086,104028.87492566326,8.248678668906365
106.10000000000001,305.20664368643133,300.74951449028123,287.41317123638487,103964.41390102703,8.26063310001555
106.2,305.20097616720545,300.75508360775166,287.6210835429207,103899.95823720485,8.272588769840377
106.30000000000001,305.1953316999957,300.7606323720247,287.8288669142176,103835.50799521361,8.284545662912238
106.4,305.1897102123118,300.76616084461335,288.0365213611167,103771.06323598545,8.296503763781303
106.5,305.1841116317353,300.77166908699354,288.2440468945811,103706.62402036734,8.308463057016548
106.60000000000001,305.17853588592027,300.77715716060294,288.45144352569577,103642.19040912128,8.320423527205765
106.7,305.1729829025949,300.7826251268398,288.65871126566697,103577.76246292435,8.332385158955569
106.80000000000001,305.16745260956236,300.78807304706163,288.8658501258225,103513.34024236855,8.344347936891413
106.9,305.16194493470175,300.79350098258436,289.07286011761136,103448.92380796064,8.356311845657611
107.0,305.1564598059696,300.79890899468097,289.27974125260357,103384.51322012239,8.368276869917327
107.10000000000001,305.1509971514006,300.80429714458046,289.48649354249005,103320.10853919035,8.380242994352614
107.2,305.1455568991089,300.80966549346675,289.69311699908246,103255.70982541578,8.392210203664408
107.30000000000001,305.14013897728904,300.8150141024775,289.89961163431286,103191.3171389648,8.404178482572544
107.4,305.13474331421713,300.8203430327031,290.1059774602338,103126.93053991822,8.41614781581577
107.5,305.12936983825176,300.8256523451855,290.312214489018,103062.5500882715,8.42811818815176
107.60000000000001,305.12401847783514,300.83094210091724,290.51832273295815,102998.17584393486,8.440089584357123
107.7,305.1186891614941,300.83621236084025,290.7243022044669,102933.80786673297,8.452061989227419
107.80000000000001,305.1133818178412,300.8414631858448,290.9301529160764,102869.44621640525,8.46403538757716
107.9,305.1080963755755,300.84669463676863,291.13587488043845,102805.09095260559,8.476009764239832
108.0,305.1028327634839,300.8519067743957,291.3414681103241,102740.74213490248,8.487985104067901
108.10000000000001,305.09759091044185,300.8570996594551,291.5469326186237,102676.39982277877,8.499961391932832
108.2,305.0923707454145,300.8622733526204,291.7522684183465,102612.0640756319,8.51193861272509
108.30000000000001,305.08717219745756,300.8674279145081,291.95747552262054,102547.73495277374,8.523916751354157
108.4,305.08199519571843,300.872563405677,292.1625539446926,102483.41251343042,8.535895792748542
108.5,305.07683966943694,300.8776798866272,292.3675036979279,102419.09681674262,8.547875721855787
108.60000000000001,305.0717055479465,300.8827774177989,292.5723247958099,102354.78792176525,8.559856523642488
108.7,305.066592760675,300.8878560595714,292.7770172519404,102290.48588746756,8.5718381830943
108.80000000000001,305.06150123714554,300.8929158722624,292.98158108003895,102226.19077273313,8.583820685215944
108.9,305.0564309069777,300.8979569161268,293.18601629394306,102161.90263635965,8.595804015031225
109.0,305.05138169988817,300.9029792513559,293.39032290760775,102097.62153705925,8.607788157583036
109.10000000000001,305.0463535456918,300.90798293807615,293.59450093510554,102033.34753345806,8.61977309793337
109.2,305.04134637430235,300.91296803634856,293.79855039062625,101969.08068409658,8.631758821163334
109.30000000000001,305.03636011573366,300.9179346061676,294.0024712884768,101904.8210474292,8.643745312373161
109.4,305.03139470010024,300.9228827074602,294.206263643081,101840.56868182466,8.65573255668221
109.5,305.0264500576182,300.92781240008503,294.40992746897956,101776.32364556569,8.66772053922898
109.60000000000001,305.0215261186063,300.9327237438314,294.6134627808296,101712.08599684911,8.679709245171127
109.7,305.01662281348655,300.93761679841845,294.8168695934048,101647.85579378575,8.691698659685466
109.80000000000001,305.01174007278524,300.9424916234943,295.0201479215951,101583.63309440046,8.703688767967984
109.9,305.0068778271337,300.947348278635,295.22329778040637,101519.41795663207,8.71567955523385
110.0,305.0020360072691,300.9521868233438,295.4263191849605,101455.2104383335,8.727671006717417
110.10000000000001,304.99721454403533,300.9570073170503,295.62921215049516,101391.01059727141,8.739663107672248
110.2,304.9924133683838,300.9618098191094,295.83197669236347,101326.81849112647,8.75165584337111
110.30000000000001,304.9876324113742,300.96659438880073,296.03461282603405,101262.63417749334,8.76364919910599
110.4,304.98287160417533,300.9713610853275,296.23712056709064,101198.45771388036,8.7756431601881
110.5,304.9781308780659,300.9761099678159,296.4394999312321,101134.28915770985,8.787637711947896
110.60000000000001,304.9734101644353,300.98084109531413,296.64175093427207,101070.12856631794,8.79963283973507
110.7,304.96870939478424,300.98555452679165,296.843873592139,101005.97599695456,8.81162852891858
110.80000000000001,304.96402850072576,300.9902503211383,297.0458679208759,100941.83150678336,8.823624764886643
110.9,304.95936741398583,300.9949285371636,297.2477339366399,100877.69515288182,8.835621533046748
111.0,304.954726066404,300.9995892335959,297.4494716557026,100813.56699224113,8.847618818825664
111.10000000000001,304.95010438993444,301.0042324690815,297.65108109444947,100749.44708176622,8.859616607669453
111.2,304.9455023166463,301.00885830218397,297.8525622693798,100685.3354782757,8.871614885043478
111.30000000000001,304.94091977872466,301.0134667913834,298.05391519710656,100621.23223850189,8.883613636432399
111.4,304.93635670847124,301.01805799507554,298.2551398943563,100557.13741909066,8.895612847340207
111.5,304.931813038305,301.0226319715711,298.4562363779688,100493.0510766017,8.907612503290201
111.60000000000001,304.92728870076286,301.027188779095,298.657204664897,100428.97326750818,8.919612589825016
111.7,304.9227836285005,301.03172847578554,298.8580447722068,100364.90404819691,8.93161309250664
111.80000000000001,304.91829775429295,301.0362511196938,299.058756717077,100300.84347496831,8.943613996916385
111.9,304.9138310110352,301.04075676878284,299.25934051679894,100236.7916040363,8.955615288654942
112.0,304.90938333174296,301.04524548092695,299.45979618877647,100172.74849152847,8.967616953342354
112.10000000000001,304.9049546495533,301.049717313911,299.6601237505256,100108.71419348582,8.979618976618033
112.2,304.9005448977253,301.0541723254297,299.8603232196746,100044.68876586293,8.991621344140773
112.30000000000001,304.8961540096406,301.05861057308687,300.06039461396364,99980.67226452788,9.003624041588758
112.4,304.89178191880427,301.0630321143948,300.2603379512446,99916.66474526218,9.015627054659562
112.5,304.8874285588451,301.06743700677356,300.460153249481,99852.66626376088,9.02763036907016
112.60000000000001,304.8830938635165,301.07182530755034,300.65984052674776,99788.67687563243,9.03963397055694
112.7,304.87877776669694,301.0761970739587,300.85939980123106,99724.6966363987,9.0516378448757
112.80000000000001,304.87448020239066,301.080552363138,301.05883109122817,99660.7256014951,9.063641977801666
112.9,304.8702011047282,301.08489123213263,301.2581344151472,99596.76382627025,9.075646355129491
113.0,304.86594040796706,301.08921373789155,301.45730979150704,99532.81136598639,9.087650962673266
113.10000000000001,304.8616980464921,301.09351993726744,301.6563572389371,99468.86827581891,9.099655786266526
113.2,304.8574739548164,301.09780988701624,301.85527677617716,99404.93461085681,9.111660811762253
113.30000000000001,304.85326806758155,301.10208364379645,302.05406842207725,99341.01042610224,9.123666025032893
113.4,304.84908031955837,301.1063412641684,302.2527321955974,99277.09577647079,9.135671411970351
113.5,304.84491064564736,301.1105828045939,302.4512681158075,99213.19071679137,9.14767695848601
113.60000000000001,304.84075898087934,301.1148083214354,302.6496762018872,99149.29530180615,9.159682650510716
113.7,304.83662526041593,301.11901787095553,302.8479564731255,99085.40958617069,9.171688473994813
113.80000000000001,304.8325094195501,301.1232115093164,303.0461089489209,99021.53362445382,9.183694414908123
113.9,304.8284113937067,301.1273892925791,303.244133648781,98957.66747113763,9.195700459239974
114.0,304.82433111844284,301.1315512767031,303.44203059232234,98893.81118061746,9.20770659299919
114.10000000000001,304.82026852944864,301.1356975175457,303.6397997992704,98829.96480720196,9.2197128022141
114.2,304.8162235625475,301.13982807086137,303.8374412894592,98766.12840511304,9.231719072932558
114.30000000000001,304.81219615369673,301.1439429923014,304.0349550828313,98702.3020284858,9.243725391221924
114.4,304.808186238988,301.14804233741313,304.2323411994375,98638.48573136862,9.255731743169095
114.5,304.8041937546478,301.1521261616395,304.42959965943675,98574.6795677231,9.267738114880494
114.60000000000001,304.800218637038,301.15619452031854,304.62673048309597,98510.883591424,9.279744492482079
114.7,304.79626082265605,301.1602474686828,304.8237336907898,98447.09785625938,9.291750862119356
114.80000000000001,304.7923202481358,301.16428506185895,305.02060930300064,98383.32241593045,9.303757209957377
114.9,304.78839685024775,301.16830735486695,305.2173573403181,98319.55732405157,9.315763522180742
115.0,304.78449056589943,301.1723144026199,305.41397782343915,98255.80263415039,9.327769784993619
115.10000000000001,304.78060133213603,301.17630625992336,305.6104707731679,98192.05839966764,9.339775984619731
115.2,304.7767290861406,301.1802829814749,305.80683621041527,98128.32467395728,9.351782107302375
115.30000000000001,304.7728737652348,301.1842446218635,306.003074156199,98064.60151028639,9.363788139304422
115.4,304.7690353068789,301.1881912355693,306.1991846316433,98000.88896183527,9.375794066908318
115.5,304.76521364867244,301.19212287696297,306.3951676579788,97937.18708169731,9.387799876416095
115.60000000000001,304.76140872835475,301.1960396003051,306.5910232565424,97873.49592287911,9.399805554149374
115.7,304.75762048380506,301.19994145974607,306.78675144877707,97809.81553830035,9.411811086449372
115.80000000000001,304.75384885304305,301.2038285093253,306.9823522562315,97746.1459807939,9.4238164596769
115.9,304.7500937742292,301.2077008029711,307.17782570056016,97682.4873031057,9.435821660212373
116.0,304.74635518566515,301.2115583944998,307.37317180352306,97618.83955789491,9.447826674455811
116.10000000000001,304.7426330257942,301.2154013376157,307.5683905869855,97555.20279773377,9.459831488826849
116.2,304.7389272332014,301.2192296859104,307.763482072918,97491.57707510762,9.471836089764734
116.30000000000001,304.7352377466143,301.2230434928627,307.95844628339603,97427.96244241498,9.483840463728333
116.4,304.73156450490285,301.2268428118377,308.15328324059993,97364.35895196744,9.495844597196141
116.5,304.7279074470801,301.2306276960867,308.3479929668147,97300.76665598972,9.507848476666279
116.60000000000001,304.72426651230234,301.2343981987468,308.5425754844297,97237.18560661962,9.5198520886565
116.7,304.72064163986954,301.2381543728404,308.73703081593874,97173.61585590814,9.531855419704192
116.80000000000001,304.7170327692256,301.24189627127487,308.93135898393973,97110.0574558193,9.543858456366385
116.9,304.7134398399588,301.24562394684204,309.12556001113444,97046.51045823024,9.555861185219749
117.0,304.7098627918019,301.249337452218,309.31963392032856,96982.97491493128,9.567863592860608
117.10000000000001,304.70630156463267,301.2530368399626,309.51358073443123,96919.45087762579,9.57986566590493
117.2,304.70275609847397,301.2567221625191,309.7074004764552,96855.93839793022,9.59186739098834
117.30000000000001,304.69922633349427,301.2603934722138,309.90109316951623,96792.43752737422,9.603868754766118
117.4,304.69571221000774,301.2640508212558,310.09465883683345,96728.94831740047,9.615869743913214
117.5,304.6922136684747,301.26769426173644,310.28809750172877,96665.47081936477,9.627870345124235
117.60000000000001,304.68873064950185,301.2713238456291,310.4814091876268,96602.00508453602,9.639870545113455
117.7,304.68526309384237,301.27493962478883,310.67459391805477,96538.55116409634,9.651870330614823
117.80000000000001,304.68181094239645,301.278541650952,310.8676517166423,96475.10910914077,9.663869688381961
117.9,304.6783741362114,301.28212997573587,311.0605826071212,96411.67897067763,9.675868605188167
118.0,304.6749526164819,301.2857046506386,311.25338661332535,96348.2607996283,9.687867067826419
118.10000000000001,304.6715463245504,301.28926572703847,311.44606375919045,96284.85464682728,9.699865063109373
118.2,304.668155201907,301.292813256194,311.63861406875395,96221.46056302216,9.711862577869377
118.30000000000001,304.66477919019013,301.2963472892433,311.83103756615486,96158.07859887373,9.72385959895847
118.4,304.66141823118653,301.2998678772039,312.02333427563343,96094.70880495585,9.735856113248369
118.5,304.65807226683154,301.3033750709726,312.2155042215311,96031.35123175554,9.747852107630491
118.60000000000001,304.6547412392092,301.30686892132496,312.4075474282904,95968.00592967295,9.759847569015951
118.7,304.6514250905527,301.31034947891516,312.5994639204546,95904.67294902139,9.77184248433556
118.80000000000001,304.6481237632444,301.31381679427557,312.79125372266765,95841.3523400273,9.783836840539825
118.9,304.6448371998161,301.31727091781664,312.98291685967405,95778.0441528302,9.795830624598965
119.0,304.6415653429491,301.32071189982656,313.17445335631845,95714.74843748297,9.80782382350289
119.10000000000001,304.6383081354747,301.324139790471,313.3658632375458,95651.46524395142,9.819816424261225
119.2,304.6350655203741,301.3275546397928,313.55714652840084,95588.19462211474,9.831808413903305
119.30000000000001,304.63183744077867,301.33095649771184,313.74830325402826,95524.93662176505,9.84379977947817
119.4,304.6286238399702,301.33434541402465,313.9393334396722,95461.69129260795,9.85579050805457
119.5,304.625424661381,301.33772143840434,314.13023711067643,95398.45868426195,9.867780586720981
119.60000000000001,304.622239848594,301.3410846204002,314.32101429248377,95335.23884625899,9.879770002585579
119.7,304.6190693453431,301.34443500943746,314.5116650106363,95272.03182804401,9.891758742776272
119.80000000000001,304.6159130955131,301.34777265481733,314.7021892907749,95208.83767897531,9.903746794440675
119.9,304.61277104314,301.3510976057164,314.8925871586393,95145.65644832436,9.915734144746125
120.0,304.6096431324111,301.3544099111867,315.0828586400676,95082.48818527586,9.927720780879685
120.10000000000001,304.60652930766514,301.35770962015533,315.27300376099663,95019.3329389277,9.93970669004814
120.2,304.6034295133924,301.36099678142443,315.4630225474611,94956.19075829114,9.951691859477995
120.30000000000001,304.60034369423494,301.36427144367076,315.652915025594,94893.06169229053,9.963676276415486
120.4,304.59727179498657,301.3675336554457,315.84268122162604,94829.94578976365,9.97565992812657
120.5,304.59421376059305,301.37078346517495,316.0323211618857,94766.84309946145,9.987642801896929
120.60000000000001,304.5911695361523,301.3740209211583,316.22183487279904,94703.75367004816,9.999624885031977
120.7,304.5881390669142,301.37724607156963,316.41122238088934,94640.6775501014,10.011606164856863
120.80000000000001,304.58512229828114,301.3804589644565,316.6004837127772,94577.61478811201,10.02358662871645
120.9,304.58211917580775,301.3836596477403,316.7896188951802,94514.56543248417,10.035566263975351
121.0,304.57912964520114,301.38684816921557,316.9786279549126,94451.52953153542,10.047545058017892
121.10000000000001,304.57615365232095,301.3900245765504,317.16751091888557,94388.5071334966,10.059522998248141
121.2,304.57319114317954,301.39318891728595,317.35626781410656,94325.49828651191,10.071500072089892
121.30000000000001,304.5702420639419,301.3963412388364,317.54489866767943,94262.50303863893,10.08347626698668
121.4,304.5673063609259,301.39948158848864,317.73340350680417,94199.52143784863,10.095451570401764
121.5,304.56438398060214,301.4026100134024,317.92178235877674,94136.55353202531,10.107425969818141
121.60000000000001,304.56147486959435,301.40572656060993,318.11003525098886,94073.59936896674,10.119399452738538
121.7,304.55857897467905,301.4088312770159,318.2981622109279,94010.65899638413,10.131372006685417
121.80000000000001,304.555696242786,301.4119242093972,318.4861632661767,93947.73246190196,10.143343619200975
121.9,304.55282662099785,301.4150054044031,318.6740384444132,93884.81981305839,10.155314277847136
122.0,304.5499700565506,301.4180749085546,318.86178777341075,93821.92109730488,10.167283970205563
122.10000000000001,304.54712649683336,301.42113276824495,319.0494112810374,93759.03636200637,10.179252683877657
122.2,304.5442958893885,301.424179029739,319.23690899525604,93696.16565444136,10.19122040648454
122.30000000000001,304.54147818191154,301.42721373917334,319.4242809441241,93633.30902180176,10.203187125667073
122.4,304.5386733222515,301.4302369425563,319.61152715579345,93570.46651119314,10.21515282908585
122.5,304.53588125841054,301.4332486857676,319.79864765851016,93507.63816963442,10.227117504421193
122.60000000000001,304.5331019385443,301.4362490145584,319.98564248061444,93444.8240440582,10.23908113937316
122.7,304.5303353109617,301.4392379745513,320.1725116505403,93382.02418131063,10.251043721661535
122.80000000000001,304.527581324125,301.44221561123993,320.35925519681547,93319.23862815142,10.263005239025834
122.9,304.5248399266499,301.4451819699892,320.5458731480613,93256.4674312539,10.2749656792253
123.0,304.5221110673056,301.4481370960351,320.73236553299245,93193.71063720496,10.286925030038908
123.10000000000001,304.51939469501457,301.4510810344846,320.91873238041677,93130.96829250525,10.298883279265356
123.2,304.5166907588526,301.4540138303156,321.1049737192352,93068.24044356888,10.310840414723074
123.30000000000001,304.513999208049,301.4569355283769,321.29108957844153,93005.52713672383,10.322796424250214
123.4,304.5113199919863,301.45984617338814,321.4770799871221,92942.82841821162,10.334751295704653
123.5,304.5086530602005,301.46274580993963,321.66294497445597,92880.14433418756,10.34670501696399
123.60000000000001,304.505998362381,301.4656344824924,321.8486845697143,92817.4749307207,10.358657575925545
123.7,304.5033558483703,301.46851223537817,322.0342988022606,92754.82025379367,10.370608960506367
123.80000000000001,304.5007254681643,301.47137911279924,322.2197877015503,92692.18034930312,10.382559158643213
123.9,304.4981071719122,301.47423515882844,322.40515129713054,92629.5552630593,10.394508158292565
124.0,304.49550090991625,301.4770804174092,322.59038961864036,92566.9450407863,10.406455947430619
124.10000000000001,304.492906632632,301.47991493235537,322.77550269581,92504.34972812205,10.418402514053287
124.2,304.4903242906681,301.48273874735133,322.96049055846123,92441.76937061833,10.430347846176193
124.30000000000001,304.4877538347863,301.48555190595187,323.14535323650676,92379.20401374076,10.442291931834674
124.4,304.48519521590134,301.48835445158215,323.3300907599504,92316.65370286886,10.454234759083777
124.5,304.482648385081,301.4911464275378,323.5147031588866,92254.11848329607,10.466176315998252
124.60000000000001,304.4801132935459,301.49392787698474,323.6991904635006,92191.5984002297,10.478116590672563
124.7,304.47758989266964,301.49669884295935,323.8835527040679,92129.09349879107,10.490055571220871
124.80000000000001,304.47507813397846,301.4994593683683,324.06778991095433,92066.60382401549,10.501993245777044
124.9,304.4725779691514,301.5022094959887,324.25190211461586,92004.12942085214,10.513929602494644
125.0,304.4700893500202,301.50494926846795,324.43588934559835,91941.67033416439,10.525864629546934
125.10000000000001,304.4676122285691,301.50767872832375,324.6197516345374,91879.22660872948,10.537798315126874
125.2,304.46514655693494,301.5103979179443,324.80348901215825,91816.79828923885,10.54973064744712
125.30000000000001,304.4626922874068,301.5131068795882,324.9871015092754,91754.38542029793,10.561661614740009
125.4,304.46024937242623,301.51580565538427,325.1705891567928,91691.98804642627,10.573591205257575
125.5,304.457817764587,301.51849428733186,325.35395198570325,91629.60621205761,10.58551940727153
125.60000000000001,304.455397416635,301.52117281730074,325.53719002708857,91567.2399615398,10.597446209073278
125.7,304.4529882814681,301.52384128703113,325.72030331211926,91504.88933913485,10.609371598973897
125.80000000000001,304.4505903121362,301.52649973813374,325.90329187205435,91442.55438901909,10.621295565304147
125.9,304.4482034618411,301.52914821208975,326.08615573824125,91380.23515528289,10.633218096414453
126.0,304.44582768393616,301.53178675025094,326.2688949421156,91317.93168193103,10.645139180674926
126.10000000000001,304.44346293192655,301.53441539383965,326.4515095152011,91255.64401288252,10.657058806475344
126.2,304.4411091594688,301.53703418394883,326.63399948910927,91193.37219197069,10.668976962225145
126.30000000000001,304.438766320371,301.5396431615422,326.81636489553927,91131.11626294313,10.680893636353426
126.4,304.4364343685923,301.54224236745404,326.9986057662779,91068.8762694619,10.692808817308963
126.5,304.43411325824326,301.5448318423895,327.18072213319914,91006.65225510341,10.704722493560167
126.60000000000001,304.43180294358524,301.54741162692454,327.36271402826435,90944.44426335838,10.716634653595118
126.7,304.4295033790307,301.549981761506,327.54458148352177,90882.25233763209,10.728545285921543
126.80000000000001,304.4272145191427,301.55254228645157,327.72632453110646,90820.07652124425,10.740454379066811
126.9,304.42493631863505,301.5550932419501,327.90794320324017,90757.91685742902,10.752361921577938
127.0,304.42266873237196,301.55763466806144,328.08943753223116,90695.7733893352,10.764267902021581
127.10000000000001,304.4204117153681,301.5601666047165,328.27080755047405,90633.64616002594,10.776172308984037
127.2,304.41816522278833,301.5626890917176,328.4520532904495,90571.53521247912,10.78807513107123
127.30000000000001,304.4159292099475,301.56520216873804,328.6331747847242,90509.44058958723,10.799976356908708
127.4,304.4137036323104,301.5677058753228,328.81417206595063,90447.36233415731,10.811875975141659
127.5,304.4114884454916,301.57020025088815,328.995045166867,90385.30048891112,10.823773974434886
127.60000000000001,304.4092836052553,301.5726853347218,329.17579412029687,90323.25509648501,10.835670343472808
127.7,304.40708906751513,301.57516116598333,329.35641895914915,90261.22619943022,10.84756507095946
127.80000000000001,304.404904788334,301.57762778370375,329.53691971641786,90199.21384021264,10.859458145618484
127.9,304.402730723924,301.580085226786,329.717296425182,90137.21806121292,10.871349556193131
128.0,304.400566830646,301.582533534005,329.8975491186053,90075.23890472655,10.88323929144626
128.1,304.39841306500995,301.5849727440075,330.0776778299362,90013.27641296385,10.895127340160316
128.20000000000002,304.3962693836741,301.5874028953124,330.2576825925074,89951.33062805003,10.907013691137339
128.3,304.39413574344536,301.5898240263108,330.43756343973615,89889.40159202524,10.918898333198966
128.4,304.39201210127885,301.5922361752661,330.61732040512356,89827.48934684445,10.930781255186416
128.5,304.38989841427775,301.5946393803142,330.79695352225474,89765.59393437771,10.942662445960478
128.6,304.3877946396932,301.5970336794634,330.9764628247986,89703.71539640997,10.95454189440153
128.70000000000002,304.385700734924,301.5994191105946,331.15584834650764,89641.85377464132,10.966419589409519
128.8,304.3836166575165,301.6017957114617,331.3351101212177,89580.00911068678,10.978295519903948
128.9,304.38154236516436,301.6041635196912,331.51424818284806,89518.18144607657,10.990169674823898
129.0,304.37947781570847,301.60652257278275,331.69326256540086,89456.37082225595,11.002042043127997
129.1,304.37742296713657,301.60887290810905,331.8721533029613,89394.57728058539,11.013912613794425
129.20000000000002,304.37537777758325,301.6112145629161,332.0509204296972,89332.80086234056,11.025781375820912
129.3,304.3733422053296,301.6135475743232,332.22956397985917,89271.04160871234,11.037648318224734
129.4,304.37131620880314,301.61587197932334,332.40808398777995,89209.29956080683,11.049513430042696
129.5,304.36929974657744,301.61818781478297,332.5864804878747,89147.57475964543,11.061376700331149
129.6,304.3672927773721,301.6204951174424,332.76475351464063,89085.86724616493,11.073238118165955
129.70000000000002,304.36529526005233,301.62279392391576,332.9429031026567,89024.17706121743,11.085097672642506
129.8,304.363307153629,301.62508427069145,333.1209292865838,88962.50424557042,11.096955352875717
129.9,304.3613284172583,301.62736619413187,333.29883210116424,88900.84883990683,11.108811148000006
130.0,304.35935901024135,301.6296397304739,333.47661158122173,88839.21088482505,11.120665047169304
130.1,304.3573988920244,301.6319049158289,333.6542677616613,88777.59042083894,11.132517039557037
130.20000000000002,304.35544802219806,301.6341617861828,333.8318006774689,88715.98748837797,11.144367114356132
130.3,304.35350636049765,301.6364103773965,334.0092103637114,88654.40212778706,11.156215260779003
130.4,304.35157386680254,301.63865072520565,334.18649685553646,88592.8343793269,11.16806146805755
130.5,304.3496505011361,301.6408828652212,334.36366018817216,88531.28428317365,11.179905725443149
130.6,304.34773622366555,301.64310683292933,334.54070039692704,88469.75187941923,11.19174802220665
130.70000000000002,304.3458309947015,301.6453226636916,334.7176175171898,88408.23720807131,11.203588347638377
130.8,304.3439347746979,301.6475303927453,334.89441158442924,88346.74030905322,11.21542669104811
130.9,304.3420475242519,301.64973005520335,335.07108263419394,88285.26122220415,11.227263041765084
131.0,304.34016920410323,301.6519216860547,335.24763070211225,88223.79998727908,11.239097389137983
131.1,304.33829977513443,301.65410532016443,335.42405582389205,88162.35664394885,11.250929722534945
131.20000000000002,304.3364391983702,301.6562809922738,335.6003580353205,88100.93123180023,11.26276003134353
131.3,304.3345874349775,301.65844873700064,335.77653737226404,88039.52379033591,11.274588304970743
131.4,304.332744446265,301.66060858883935,335.9525938706681,87978.13435897452,11.286414532843008
131.5,304.3309101936831,301.6627605821611,336.128527566557,87916.76297705076,11.298238704406169
131.6,304.3290846388235,301.66490475121424,336.3043384960337,87855.40968381538,11.310060809125483
131.70000000000002,304.327267743419,301.66704113012406,336.4800266952797,87794.07451843517,11.321880836485615
131.8,304.3254594693433,301.66916975289337,336.6555922005549,87732.75751999306,11.333698775990634
131.9,304.32365977861065,301.6712906534025,336.83103504819735,87671.45872748824,11.345514617163994
132.0,304.32186863337574,301.67340386540945,337.0063552746231,87610.17817983597,11.357328349548549
132.1,304.32008599593337,301.67550942255025,337.1815529163261,87548.91591586782,11.369139962706523
132.20000000000002,304.31831182871804,301.67760735833895,337.3566280098779,87487.67197433172,11.380949446219514
132.3,304.31654609430393,301.679697706168,337.5315805919277,87426.44639389179,11.3927567896885
132.4,304.3147887554045,301.6817804993082,337.7064106992019,87365.23921312862,11.404561982733803
132.5,304.31303977487227,301.6838557709093,337.8811183685042,87304.0504705392,11.416365014995113
132.6,304.31129911569855,301.6859235539997,338.05570363671524,87242.88020453692,11.428165876131464
132.70000000000002,304.3095667410132,301.6879838814871,338.23016654079254,87181.7284534517,11.439964555821225
132.8,304.3078426140843,301.69003678615843,338.4045071177703,87120.59525552997,11.451761043762108
132.9,304.3061266983178,301.69208230068006,338.57872540475927,87059.4806489347,11.463555329671138
133.0,304.30441895725767,301.69412045759816,338.75282143894646,86998.38467174559,11.475347403284674
133.1,304.30271935458495,301.69615128933884,338.92679525759513,86937.30736195887,11.487137254358382
133.20000000000002,304.30102785411805,301.6981748282083,339.10064689804454,86876.24875748751,11.498924872667228
133.3,304.29934441981226,301.7001911063931,339.2743763977098,86815.20889616128,11.510710248005484
133.4,304.29766901575937,301.7022001559603,339.4479837940816,86754.18781572662,11.52249337018671
133.5,304.29600160618764,301.70420200885786,339.62146912472633,86693.18555384691,11.534274229043746
133.6,304.29434215546127,301.7061966969146,339.79483242728554,86632.20214810231,11.546052814428707
133.70000000000002,304.29269062808027,301.70818425184063,339.9680737394761,86571.23763598998,11.557829116212988
133.8,304.29104698868014,301.7101647052274,340.14119309908983,86510.29205492386,11.569603124287232
133.9,304.2894112020316,301.712138088548,340.31419054399345,86449.36544223514,11.581374828561348
134.0,304.2877832330402,301.71410443315744,340.4870661121283,86388.45783517181,11.59314421896448
134.1,304.2861630467462,301.71606377029286,340.65981984151017,86327.56927089914,11.604911285445018
134.20000000000002,304.28455060832414,301.7180161310736,340.8324517702294,86266.69978649935,11.616676017970576
134.3,304.2829458830827,301.7199615465016,341.00496193645034,86205.84941897198,11.628438406527996
134.4,304.28134883646413,301.72190004746153,341.17735037841146,86145.01820523373,11.640198441123335
134.5,304.27975943404437,301.72383166472105,341.34961713442505,86084.20618211856,11.651956111781857
134.6,304.2781776415324,301.7257564289311,341.52176224287706,86023.41338637775,11.663711408548025
134.70000000000002,304.27660342477014,301.727674370626,341.693785742227,85962.63985467984,11.675464321485496
134.8,304.275036749732,301.7295855202238,341.8656876710077,85901.88562361099,11.6872148406771
134.9,304.2734775825248,301.7314899080264,342.0374680678253,85841.15072967455,11.698962956224861
135.0,304.2719258893872,301.7333875642199,342.2091269713587,85780.43520929149,11.710708658249953
135.1,304.27038163668965,301.7352785188749,342.38066442036,85719.73909880033,11.722451936892718
135.20000000000002,304.268844790934,301.73716280194645,342.55208045365373,85659.06243445713,11.734192782312645
135.3,304.2673153187531,301.7390404432745,342.72337511013706,85598.40525243554,11.745931184688374
135.4,304.2657931869107,301.74091147258423,342.89454842877956,85537.76758882697,11.757667134217666
135.5,304.26427836230084,301.742775919486,343.06560044862294,85477.14947964047,11.76940062111742
135.6,304.2627708119479,301.7446338134759,343.236531208781,85416.55096080294,11.78113163562365
135.70000000000002,304.26127050300613,301.7464851839358,343.4073407484393,85355.97206815897,11.792860167991472
135.8,304.25977740275925,301.74833006013364,343.5780291068553,85295.41283747114,11.804586208495111
135.9,304.25829147862027,301.7501684712237,343.74859632335784,85234.87330441983,11.816309747427884
136.0,304.2568126981311,301.75200044624677,343.9190424373472,85174.3535046035,11.828030775102182
136.1,304.25534102896245,301.7538260141306,344.08936748829484,85113.8534735385,11.839749281849482
136.20000000000002,304.25387643891315,301.75564520368994,344.25957151574335,85053.37324665925,11.85146525802032
136.3,304.2524188959102,301.7574580436268,344.42965455930613,84992.91285931834,11.863178693984295
136.4,304.2509683680081,301.7592645625308,344.5996166586674,84932.47234678641,11.874889580130052
136.5,304.24952482338904,301.7610647888794,344.7694578535818,84872.05174425236,11.886597906865273
136.6,304.248088230362,301.76285875103815,344.9391781838745,84811.65108682335,11.898303664616673
136.70000000000002,304.2466585573629,301.7646464772609,345.10877768944084,84751.27040952478,11.91000684382999
136.8,304.245235772954,301.7664279956901,345.27825641024623,84690.90974730041,11.921707434969976
136.9,304.24381984582374,301.768203334357,345.44761438632594,84630.56913501243,11.933405428520375
137.0,304.24241074478635,301.76997252118207,345.6168516577851,84570.24860744142,11.945100814983943
137.1,304.2410084387816,301.771735583975,345.7859682647984,84509.94819928646,11.956793584882416
137.20000000000002,304.23961289687435,301.7734925504352,345.9549642476098,84449.66794516525,11.968483728756496
137.3,304.23822408825436,301.7752434481519,346.12383964653264,84389.40787961392,11.980171237165864
137.4,304.23684198223594,301.7769883046045,346.2925945019494,84329.16803708742,11.991856100689155
137.5,304.2354665482576,301.7787271471628,346.46122885431134,84268.9484519593,12.003538309923949
137.6,304.2340977558817,301.78046000308717,346.62974274413864,84208.74915852182,12.015217855486775
137.70000000000002,304.23273557479416,301.78218689952905,346.79813621202,84148.57019098608,12.026894728013078
137.8,304.2313799748042,301.783907863531,346.9664092986125,84088.41158348208,12.03856891815723
137.9,304.230030925844,301.785622922027,347.13456204464165,84028.2733700586,12.050240416592516
138.0,304.22868839796826,301.7873321018429,347.30259449090096,83968.15558468345,12.06190921401112
138.1,304.2273523613539,301.7890354296963,347.4705066782519,83908.0582612434,12.073575301124112
138.20000000000002,304.2260227862999,301.7907329321973,347.6382986476238,83847.98143354431,12.085238668661448
138.3,304.2246996432268,301.7924246358483,347.80597044001354,83787.9251353111,12.096899307371958
138.4,304.22338290267646,301.7941105670447,347.97352209648557,83727.88940018782,12.108557208023333
138.5,304.2220725353117,301.7957907520748,348.14095365817155,83667.8742617378,12.120212361402116
138.6,304.220768511916,301.7974652171204,348.3082651662703,83607.87975344363,12.131864758313688
138.70000000000002,304.21947080339305,301.79913398825676,348.4754566620477,83547.90590870712,12.143514389582268
138.8,304.2181793807666,301.80079709145303,348.64252818683633,83487.9527608495,12.155161246050897
138.9,304.2168942151801,301.80245455257256,348.8094797820355,83428.02034311146,12.166805318581426
139.0,304.2156152778962,301.80410639737306,348.9763114891111,83368.1086886531,12.17844659805451
139.1,304.21434254029657,301.805752651507,349.1430233495952,83308.217830554,12.190085075369597
139.20000000000002,304.2130759738816,301.80739334052186,349.30961540508616,83248.34780181342,12.201720741444923
139.3,304.21181555027,301.80902848986017,349.4760876972483,83188.49863535022,12.21335358721748
139.4,304.21056124119843,301.8106581248602,349.6424402678118,83128.67036400293,12.224983603643038
139.5,304.20931301852124,301.8122822707559,349.8086731585726,83068.86302052977,12.23661078169611
139.6,304.2080708542101,301.8139009526772,349.97478641139213,83009.07663760881,12.248235112369956
139.70000000000002,304.20683472035375,301.8155141956506,350.1407800681971,82949.31124783802,12.259856586676557
139.8,304.2056045891575,301.8171220245991,350.3066541709796,82889.56688373513,12.27147519564663
139.9,304.20438043294297,301.81872446434255,350.47240876179666,82829.8435777379,12.28309093032959
140.0,304.2031622241479,301.8203215395981,350.63804388277026,82770.14136220417,12.294703781793553
140.1,304.2019499353256,301.8219132749804,350.8035595760871,82710.46026941173,12.306313741125328
140.20000000000002,304.20074353914475,301.82349969500154,350.96895588399843,82650.8003315585,12.317920799430405
140.3,304.199543008389,301.82508082407196,351.13423284882,82591.16158076267,12.329524947832933
140.4,304.1983483159567,301.8266566865003,351.2993905129316,82531.54404906259,12.341126177475724
