time,T_h,T_c,mdot,dP_pump,dP_loss
140.5,304.19715943486045,301.8282273064938,351.4644289187774,82471.94776841687,12.352724479520232
140.6,304.1959763382269,301.8297927081584,351.62934810886526,82412.37277070458,12.364319845146554
140.70000000000002,304.19479899929627,301.83135291549934,351.794148125767,82352.81908772502,12.375912265553408
140.8,304.19362739142224,301.83290795242135,351.9588290121179,82293.28675119804,12.387501731958125
140.9,304.19246148807133,301.83445784272874,352.12339081061685,82233.77579276409,12.399088235596642
141.0,304.1913012628228,301.83600261012583,352.2878335640259,82174.28624398398,12.410671767723484
141.1,304.1901466893681,301.83754227821726,352.4521573151703,82114.81813633935,12.422252319611756
141.20000000000002,304.1889977415107,301.8390768705082,352.61636210693837,82055.37150123235,12.433829882553148
141.3,304.1878543931659,301.84060641040475,352.7804479822811,81995.94636998593,12.445404447857893
141.4,304.1867166183599,301.842130921214,352.9444149842122,81936.5427738439,12.45697600685478
141.5,304.1855843912302,301.8436504261445,353.10826315580783,81877.16074397089,12.468544550891124
141.6,304.18445768602464,301.8451649483066,353.27199254020667,81817.80031145233,12.480110071332785
141.70000000000002,304.1833364771016,301.8466745107125,353.4356031806094,81758.46150729475,12.49167255956412
141.8,304.18222073892923,301.8481791362767,353.5990951202789,81699.14436242568,12.503232006988004
141.9,304.18111044608537,301.84967884781634,353.76246840253975,81639.84890769364,12.514788405025795
142.0,304.18000557325706,301.8511736680513,353.9257230707783,81580.57517386843,12.526341745117326
142.1,304.17890609524034,301.8526636196046,354.0888591684425,81521.32319164093,12.537892018720912
142.20000000000002,304.17781198693973,301.8541487250027,354.2518767390418,81462.09299162334,12.549439217313326
142.3,304.17672322336807,301.85562900667577,354.4147758261466,81402.88460434918,12.560983332389773
142.4,304.17563977964613,301.857104486958,354.5775564733886,81343.69806027328,12.572524355463909
142.5,304.1745616310022,301.8585751880878,354.7402187244604,81284.53338977197,12.584062278067801
142.6,304.1734887527718,301.86004113220815,354.9027626231154,81225.39062314303,12.59559709175194
142.70000000000002,304.1724211203974,301.86150234136693,355.0651882131675,81166.26979060577,12.607128788085207
142.8,304.17135870942803,301.86295883751706,355.22749553849116,81107.17092230119,12.618657358654877
142.9,304.1703014955189,301.86441064251693,355.38968464302104,81048.09404829194,12.630182795066595
143.0,304.16924945443105,301.8658577781307,355.55175557075205,80989.0391985623,12.641705088944382
143.1,304.1682025620311,301.8673002660285,355.713708365739,80930.00640301846,12.653224231930604
143.20000000000002,304.167160794291,301.86873812778674,355.8755430720966,80870.99569148841,12.664740215685969
143.3,304.1661241272874,301.87017138488835,356.0372597339992,80812.00709372199,12.67625303188952
143.4,304.1650925372014,301.87160005872323,356.19885839568053,80753.04063939113,12.687762672238609
143.5,304.16406600031854,301.8730241705884,356.36033910143396,80694.0963580897,12.6992691284489
143.6,304.163044493028,301.8744437416883,356.5217018956119,80635.17427933363,12.710772392254356
143.70000000000002,304.1620279918226,301.87585879313514,356.6829468226258,80576.2744325611,12.722272455407213
143.8,304.1610164732982,301.8772693459491,356.844073926946,80517.39684713245,12.733769309677971
143.9,304.16000991415365,301.8786754210588,357.00508325310165,80458.54155233027,12.745262946855405
144.0,304.15900829119016,301.8800770393013,357.1659748456804,80399.70857735947,12.756753358746522
144.1,304.15801158131114,301.8814742214226,357.32674874932843,80340.89795134743,12.76824053717657
144.20000000000002,304.15701976152184,301.8828669880779,357.48740500875004,80282.10970334397,12.77972447398901
144.3,304.15603280892896,301.88425535983197,357.6479436687078,80223.34386232132,12.791205161045518
144.4,304.1550507007404,301.88563935715916,357.8083647740221,80164.60045717438,12.802682590225967
144.5,304.15407341426476,301.88701900044396,357.9686683695713,80105.87951672066,12.814156753428412
144.6,304.15310092691124,301.88839430998115,358.1288545002912,80047.1810697004,12.825627642569074
144.70000000000002,304.1521332161891,301.8897653059762,358.2889232111753,79988.5051447766,12.837095249582347
144.8,304.1511702597074,301.89113200854547,358.44887454727433,79929.85177053501,12.848559566420763
144.9,304.1502120351746,301.8924944377165,358.60870855369626,79871.22097548436,12.860020585054986
145.0,304.1492585203984,301.8938526134283,358.76842527560603,79812.61278805629,12.871478297473812
145.1,304.1483096932852,301.89520655553173,358.92802475822555,79754.02723660541,12.882932695684138
145.20000000000002,304.14736553183997,301.8965562837897,359.08750704683337,79695.46434940949,12.89438377171096
145.3,304.1464260141656,301.8979018178775,359.2468721867646,79636.92415466938,12.90583151759736
145.4,304.1454911184629,301.8992431773829,359.40612022341094,79578.40668050917,12.917275925404493
145.5,304.14456082303013,301.9005803818069,359.5652512022201,79519.91195497615,12.928716987211567
145.6,304.1436351062626,301.9019134505635,359.7242651686961,79461.44000604097,12.940154695115838
145.70000000000002,304.14271394665235,301.90324240298025,359.88316216839877,79402.99086159769,12.951589041232602
145.8,304.14179732278797,301.9045672582986,360.0419422469439,79344.5645494638,12.96302001769517
145.9,304.1408852133541,301.90588803567397,360.2006054500028,79286.16109738035,12.974447616654858
146.0,304.1399775971312,301.90720475417623,360.35915182330234,79227.78053301186,12.985871830280987
146.1,304.13907445299503,301.90851743278995,360.5175814126247,79169.42288394664,12.997292650760848
146.20000000000002,304.13817575991663,301.9098260904146,360.67589426380727,79111.08817769658,13.008710070299708
146.3,304.1372814969617,301.9111307458648,360.8340904227425,79052.77644169742,13.020124081120793
146.4,304.1363916432904,301.9124314178709,360.9921699353778,78994.48770330871,13.031534675465267
146.5,304.135506178157,301.9137281250789,361.15013284771504,78936.22198981392,13.042941845592223
146.6,304.1346250809096,301.91502088605097,361.30797920581097,78877.97932842042,13.054345583778673
146.70000000000002,304.13374833098965,301.9163097192657,361.46570905577664,78819.7597462597,13.065745882319536
146.8,304.13287590793175,301.9175946431184,361.6233224437774,78761.56327038733,13.07714273352762
146.9,304.1320077913633,301.91887567592113,361.7808194160327,78703.38992778295,13.08853612973361
147.0,304.13114396100417,301.9201528359034,361.938200018816,78645.23974535053,13.099926063286047
147.1,304.13028439666624,301.9214261412123,362.0954642984546,78587.11274991826,13.111312526551341
147.20000000000002,304.12942907825334,301.9226956099125,362.2526123013294,78529.00896823872,13.122695511913728
147.3,304.1285779857606,301.92396125998704,362.40964407387486,78470.92842698895,13.134075011775266
147.4,304.1277310992744,301.9252231093372,362.5665596625788,78412.87115277037,13.145451018555834
147.5,304.12688839897186,301.92648117578295,362.7233591139823,78354.83717210902,13.1568235246931
147.6,304.1260498651206,301.9277354770633,362.8800424746795,78296.82651145555,13.16819252264252
147.70000000000002,304.12521547807836,301.9289860308365,363.03660979131735,78238.83919718533,13.179558004877322
147.8,304.12438521829273,301.9302328546802,363.1930611105957,78180.8752555984,13.190919963888492
147.9,304.12355906630074,301.931475966092,363.34939647926694,78122.93471291964,13.202278392184752
148.0,304.1227370027287,301.9327153824897,363.505615944136,78065.01759529884,13.213633282292573
148.1,304.12191900829157,301.9339511212112,363.66171955206005,78007.12392881072,13.224984626756118
148.20000000000002,304.12110506379304,301.9351831995153,363.8177073499484,77949.25373945505,13.236332418137271
148.3,304.12029515012483,301.9364116345817,363.9735793847625,77891.40705315658,13.247676649015602
148.4,304.1194892482666,301.93763644351134,364.1293357035155,77833.58389576536,13.25901731198835
148.5,304.11868733928543,301.9388576433266,364.2849763532724,77775.78429305652,13.270354399670422
148.6,304.1178894043358,301.9400752509718,364.4405013811497,77718.0082707305,13.281687904694381
148.70000000000002,304.117095424659,301.9412892833132,364.59591083431536,77660.25585441315,13.293017819710405
148.8,304.11630538158283,301.94249975713956,364.7512047599885,77602.52706965568,13.304344137386307
148.9,304.1155192565214,301.9437066891621,364.90638320543957,77544.82194193479,13.315666850407512
149.0,304.1147370309747,301.94491009601524,365.0614462179897,77487.14049665273,13.326985951477022
149.1,304.11395868652835,301.94610999425635,365.2163938450111,77429.4827591374,13.338301433315428
149.20000000000002,304.11318420485327,301.9473064003664,365.37122613392654,77371.84875464233,13.349613288660889
149.3,304.1124135677053,301.94849933075017,365.52594313220925,77314.23850834683,13.360921510269108
149.4,304.1116467569249,301.9496888017364,365.68054488738295,77256.65204535605,13.37222609091333
149.5,304.110883754437,301.95087482957814,365.8350314470215,77199.089390701,13.383527023384321
149.6,304.11012454225033,301.9520574304532,365.98940285874886,77141.55056933867,13.394824300490358
149.70000000000002,304.10936910245744,301.95323662046405,366.14365917023895,77084.03560615203,13.40611791505721
149.8,304.10861741723414,301.95441241563856,366.29780042921544,77026.54452595023,13.417407859928137
149.9,304.1078694688394,301.95558483192985,366.4518266834516,76969.07735346848,13.428694127963846
150.0,304.10712523961485,301.9567538852168,366.6057379807703,76911.6341133683,13.43997671204252
150.1,304.10638471198456,301.9579195913044,366.7595343690436,76854.21483023744,13.45125560505977
150.20000000000002,304.10564786845475,301.95908196592376,366.91321589619287,76796.81952859007,13.462530799928626
150.3,304.1049146916133,301.9602410247326,367.06678261018845,76739.4482328668,13.473802289579535
150.4,304.10418516412966,301.9613967833155,367.22023455904963,76682.10096743464,13.485070066960343
150.5,304.10345926875436,301.96254925718404,367.3735717908444,76624.77775658737,13.49633412503627
150.6,304.1027369883189,301.96369846177726,367.5267943536893,76567.47862454524,13.507594456789903
150.70000000000002,304.10201830573516,301.9648444124618,367.67990229574946,76510.2035954553,13.518851055221187
150.8,304.1013032039953,301.9659871245322,367.83289566523825,76452.95269339133,13.530103913347405
150.9,304.10059166617145,301.9671266132113,367.98577451041723,76395.72594235397,13.541353024203163
151.0,304.09988367541524,301.96826289365026,368.1385388795959,76338.52336627082,13.552598380840374
151.1,304.09917921495764,301.9693959809291,368.2911888211317,76281.34498899645,13.563839976328248
151.20000000000002,304.0984782681086,301.97052589005676,368.44372438342975,76224.19083431251,13.575077803753276
151.3,304.09778081825664,301.9716526359715,368.59614561494277,76167.06092592774,13.586311856219211
151.4,304.09708684886874,301.9727762335412,368.7484525641709,76109.95528747808,13.597542126847062
151.5,304.0963963434899,301.9738966975634,368.9006452796616,76052.87394252678,13.608768608775073
151.6,304.0957092857429,301.9750140427659,369.0527238100094,75995.8169145644,13.619991295158709
151.70000000000002,304.0950256593278,301.9761282838068,369.20468820385594,75938.78422700893,13.63121017917065
151.8,304.094345448022,301.97723943527484,369.3565385098896,75881.7759032058,13.64242525400076
151.9,304.0936686356796,301.9783475116896,369.5082747768455,75824.79196642806,13.653636512856076
152.0,304.0929952062312,301.97945252750196,369.65989705350535,75767.8324398763,13.664843948960819
152.1,304.0923251436837,301.98055449709415,369.8114053886972,75710.89734667887,13.676047555556336
152.20000000000002,304.0916584321198,301.98165343478007,369.96279983129546,75653.9867098919,13.68724732590112
152.3,304.09099505569793,301.9827493548057,370.1140804302206,75597.10055249922,13.698443253270781
152.4,304.0903349986517,301.9838422713492,370.26524723443913,75540.23889741274,13.709635330958033
152.5,304.08967824528986,301.9849321985212,370.4163002929633,75483.40176747224,13.720823552272675
152.6,304.0890247799957,301.9860191503652,370.5672396548511,75426.58918544557,13.732007910541586
152.70000000000002,304.08837458722707,301.9871031408577,370.71806536920616,75369.8011740287,13.743188399108702
152.8,304.08772765151576,301.9881841839084,370.8687774851774,75313.03775584578,13.754365011335006
152.9,304.08708395746754,301.9892622933607,371.0193760519591,75256.29895344925,13.765537740598507
153.0,304.08644348976156,301.9903374829917,371.16986111879055,75199.58478931985,13.776706580294228
153.1,304.0858062331502,301.99140976651273,371.32023273495605,75142.89528586675,13.787871523834195
153.20000000000002,304.0851721724587,301.99247915756933,371.47049094978473,75086.23046542758,13.799032564647412
153.3,304.08454129258513,301.99354566974176,371.62063581265045,75029.59035026853,13.810189696179858
153.4,304.08391357849956,301.99460931654517,371.7706673729716,74972.97496258438,13.82134291189447
153.5,304.0832890152443,301.9956701114297,371.92058568021093,74916.38432449868,13.832492205271112
153.60000000000002,304.0826675879333,301.9967280677811,372.0703907838755,74859.81845806362,13.843637569806583
153.70000000000002,304.082049281752,301.9977831989205,372.2200827335165,74803.27738526033,13.854778999014588
153.8,304.08143408195696,301.9988355181052,372.36966157872905,74746.76112799879,13.86591648642572
153.9,304.0808219738756,301.99988503852853,372.5191273691521,74690.269708118,13.877050025587458
154.0,304.08021294290575,302.0009317733203,372.6684801544683,74633.803147386,13.888179610064132
154.10000000000002,304.0796069745158,302.001975735547,372.8177199844038,74577.36146749996,13.899305233436934
154.20000000000002,304.07900405424385,302.003016938212,372.96684690872837,74520.94469008621,13.910426889303885
154.3,304.07840416769784,302.004055394256,373.1158609772548,74464.55283670036,13.921544571279814
154.4,304.077807300555,302.0050911165571,373.26476223983906,74408.18592882744,13.932658272996358
154.5,304.0772134385617,302.006124117931,373.41355074638017,74351.84398788182,13.943767988101945
154.60000000000002,304.07662256753326,302.0071544111315,373.56222654681994,74295.52703520737,13.954873710261763
154.70000000000002,304.0760346733534,302.00818200885067,373.71078969114296,74239.23509207749,13.96597543315777
154.8,304.07544974197407,302.00920692371886,373.85924022937627,74182.96817969531,13.97707315048865
154.9,304.0748677594153,302.0102291683053,374.00757821158936,74126.72631919359,13.988166855969814
155.0,304.0742887117647,302.011248755118,374.15580368789404,74070.5095316349,13.999256543333392
155.10000000000002,304.07371258517736,302.0122656966045,374.3039167084442,74014.31783801169,14.010342206328195
155.20000000000002,304.0731393658754,302.0132800051516,374.4519173234358,73958.15125924625,14.021423838719722
155.3,304.07256904014787,302.01429169308585,374.5998055831066,73902.00981619096,14.032501434290129
155.4,304.0720015943503,302.01530077267387,374.74758153773615,73845.89352962823,14.043574986838221
155.5,304.07143701490446,302.0163072561224,374.89524523764544,73789.80242027064,14.054644490179433
155.60000000000002,304.07087528829817,302.01731115557874,375.042796733197,73733.73650876098,14.065709938145812
155.70000000000002,304.07031640108494,302.01831248313084,375.19023607479465,73677.69581567237,14.076771324586016
155.8,304.06976033988377,302.0193112508077,375.33756331288333,73621.68036150825,14.087828643365272
155.9,304.0692070913787,302.02030747057944,375.48477849794904,73565.69016670252,14.098881888365385
156.0,304.06865664231873,302.0213011543578,375.6318816805187,73509.72525161962,14.109931053484718
156.10000000000002,304.0681089795175,302.02229231399605,375.7788729111598,73453.78563655459,14.120976132638159
156.20000000000002,304.0675640898528,302.0232809612895,375.9257522404806,73397.87134173307,14.132017119757121
156.3,304.0670219602667,302.02426710797573,376.07251971912984,73341.98238731148,14.143054008789532
156.4,304.0664825777649,302.0252507657346,376.21917539779645,73286.11879337711,14.154086793699795
156.5,304.06594592941656,302.0262319461887,376.3657193272096,73230.28057994807,14.165115468468793
156.60000000000002,304.0654120023542,302.02721066090373,376.51215155813856,73174.46776697342,14.17614002709387
156.70000000000002,304.0648807837733,302.0281869213883,376.65847214139245,73118.68037433334,14.187160463588814
156.8,304.06435226093186,302.02916073909455,376.8046811278202,73062.91842183909,14.198176771983826
156.9,304.0638264211505,302.03013212541833,376.9507785683103,73007.18192923306,14.20918894632553
157.0,304.06330325181193,302.03110109169927,377.09676451379084,72951.47091618895,14.220196980676942
157.10000000000002,304.0627827403606,302.0320676492211,377.24263901522926,72895.78540231183,14.231200869117458
157.20000000000002,304.06226487430274,302.0330318092121,377.38840212363215,72840.12540713811,14.24220060574283
157.3,304.0617496412059,302.033993582845,377.5340538900452,72784.49095013578,14.253196184665155
157.4,304.0612370286986,302.03495298123744,377.6795943655531,72728.88205070425,14.264187600012873
157.5,304.06072702447034,302.0359100154521,377.8250236012793,72673.29872817473,14.27517484593073
157.60000000000002,304.060219616271,302.03686469649693,377.970341648386,72617.74100181006,14.286157916579764
157.70000000000002,304.05971479191084,302.03781703532553,378.1155485580738,72562.20889080488,14.297136806137306
157.8,304.0592125392601,302.03876704283726,378.26064438158176,72506.70241428568,14.308111508796946
157.9,304.0587128462488,302.03971472987746,378.4056291701873,72451.2215913109,14.319082018768531
158.0,304.05821570086647,302.0406601072378,378.55050297520586,72395.766440871,14.330048330278133
158.10000000000002,304.05772109116185,302.0416031856563,378.6952658479909,72340.33698188851,14.341010437568052
158.20000000000002,304.0572290052426,302.0425439758178,378.83991783993383,72284.93323321815,14.351968334896782
158.3,304.0567394312753,302.0434824883541,378.9844590024636,72229.55521364689,14.362922016539
158.4,304.05625235748465,302.04441873384405,379.12888938704685,72174.20294189401,14.373871476785562
158.5,304.0557677721539,302.04535272281413,379.2732090451877,72118.87643661113,14.384816709943465
158.60000000000002,304.055285663624,302.04628446573827,379.4174180284275,72063.57571638239,14.39575771033585
158.70000000000002,304.05480602029365,302.0472139730383,379.56151638834484,72008.3007997245,14.406694472301977
158.8,304.05432883061906,302.0481412550842,379.70550417655534,71953.05170508672,14.417626990197208
158.9,304.0538540831135,302.0490663221942,379.8493814447115,71897.82845085108,14.428555258392995
159.0,304.05338176634723,302.0499891846352,379.9931482445027,71842.63105533234,14.439479271276861
159.10000000000002,304.05291186894715,302.05090985262274,380.13680462765484,71787.45953677809,14.450399023252384
159.20000000000002,304.0524443795966,302.0518283363214,380.28035064593035,71732.31391336888,14.461314508739173
159.3,304.051979287035,302.0527446458451,380.42378635112806,71677.19420321827,14.472225722172873
159.4,304.0515165800578,302.0536587912571,380.56711179508306,71622.10042437285,14.483132658005127
159.5,304.05105624751604,302.05457078257024,380.7103270296665,71567.03259481244,14.494035310703559
159.60000000000002,304.0505982783162,302.0554806297474,380.8534321067855,71511.99073245001,14.504933674751786
159.70000000000002,304.05014266141995,302.05638834270167,380.996427078383,71456.9748551319,14.515827744649364
159.8,304.04968938584375,302.0572939312962,381.1393119964378,71401.98498063779,14.526717514911798
159.9,304.0492384406589,302.05819740534497,381.2820869129641,71347.02112668083,14.537602980070512
160.0,304.048789814991,302.05909877461255,381.42475188001146,71292.08331090775,14.54848413467283
160.10000000000002,304.0483434980199,302.0599980488146,381.567306949665,71237.17155089884,14.559360973281988
160.20000000000002,304.0478994789794,302.06089523761796,381.70975217404487,71182.28586416811,14.570233490477074
160.3,304.04745774715684,302.061790350641,381.8520876053062,71127.42626816331,14.581101680853045
160.4,304.0470182918932,302.0626833974536,381.9943132956392,71072.59278026607,14.591965539020697
160.5,304.0465811025826,302.06357438757766,382.13642929726865,71017.78541779195,14.602825059606639
160.60000000000002,304.046146168672,302.064463330487,382.2784356624541,70963.00419799043,14.613680237253309
160.70000000000002,304.0457134796613,302.0653502356079,382.4203324434896,70908.24913804518,14.62453106661891
160.8,304.04528302510266,302.0662351123191,382.56211969270356,70853.52025507393,14.635377542377444
160.9,304.04485479460067,302.067117969952,382.7037974624586,70798.8175661287,14.646219659218655
161.0,304.0444287778118,302.0679988177911,382.8453658051516,70744.14108819574,14.657057411848033
161.10000000000002,304.0440049644443,302.0688776650739,382.98682477321313,70689.49083819581,14.667890794986787
161.20000000000002,304.0435833442581,302.06975452099135,383.12817441910795,70634.866832984,14.678719803371841
161.3,304.0431639070642,302.07062939468796,383.2694147953343,70580.26908935004,14.6895444317558
161.4,304.0427466427248,302.07150229526206,383.4105459544241,70525.69762401827,14.700364674906956
161.5,304.042331541153,302.07237323176594,383.55156794894276,70471.15245364759,14.711180527609246
161.60000000000002,304.04191859231224,302.07324221320613,383.692480831489,70416.63359483189,14.721991984662255
161.70000000000002,304.0415077862166,302.07410924854355,383.8332846546947,70362.14106409968,14.732799040881188
161.8,304.04109911293006,302.0749743466938,383.9739794712248,70307.67487791457,14.74360169109686
161.9,304.0406925625666,302.07583751652726,384.11456533377725,70253.23505267517,14.754399930155664
162.0,304.0402881252899,302.07669876686936,384.2550422950827,70198.82160471505,14.765193752919581
162.10000000000002,304.03988579131305,302.0775581065008,384.39541040790465,70144.43455030305,14.775983154266147
162.20000000000002,304.03948555089835,302.0784155441578,384.53566972503893,70090.07390564319,14.786768129088422
162.3,304.039087394357,302.07927108853204,384.67582029931395,70035.73968687485,14.79754867229501
162.4,304.0386913120491,302.08012474827126,384.81586218359035,69981.43191007274,14.808324778810002
162.5,304.0382972943831,302.0809765319791,384.95579543076093,69927.15059124718,14.819096443572986
162.60000000000002,304.0379053318159,302.0818264482156,385.09562009375054,69872.89574634386,14.829863661539024
162.70000000000002,304.03751541485246,302.08267450549727,385.2353362255159,69818.66739124422,14.840626427678629
162.8,304.0371275340455,302.0835207122972,385.37494387904553,69764.46554176536,14.85138473697775
162.9,304.03674167999543,302.08436507704533,385.51444310735957,69710.2902136602,14.86213858443776
163.0,304.03635784335006,302.08520760812877,385.6538339635097,69656.14142261748,14.872887965075433
163.10000000000002,304.0359760148044,302.08604831389187,385.793116500579,69602.01918426194,14.883632873922933
163.20000000000002,304.0355961851004,302.08688720263643,385.9322907716818,69547.92351415427,14.894373306027795
163.3,304.03521834502675,302.08772428262193,386.07135682996346,69493.85442779133,14.905109256452898
163.4,304.0348424854187,302.0885595620657,386.2103147286005,69439.8119406061,14.915840720276465
163.5,304.0344685971578,302.0893930491431,386.3491645208003,69385.7960679678,14.926567692592041
163.60000000000002,304.0340966711716,302.09022475198776,386.4879062598008,69331.80682518211,14.937290168508458
163.70000000000002,304.0337266984336,302.0910546786918,386.62653999887084,69277.84422749095,14.948008143149849
163.8,304.03335866996304,302.091882837306,386.76506579130955,69223.90829007284,14.958721611655601
163.9,304.03299257682437,302.0927092358399,386.9034836904465,69169.99902804283,14.969430569180359
164.0,304.0326284101275,302.0935338822621,387.04179374964144,69116.11645645267,14.980135010894
164.10000000000002,304.03226616102717,302.0943567845004,387.17999602228434,69062.2605902908,14.990834931981613
164.20000000000002,304.03190582072307,302.0951779504421,387.3180905617951,69008.43144448241,15.001530327643492
164.3,304.03154738045936,302.09599738793406,387.4560774216234,68954.62903388972,15.012221193095101
164.4,304.03119083152467,302.0968151047828,387.59395665524875,68900.85337331175,15.022907523567083
164.5,304.0308361652517,302.0976311087551,387.7317283161803,68847.10447748467,15.033589314305226
164.60000000000002,304.0304833730171,302.09844540757763,387.8693924579566,68793.38236108172,15.044266560570437
164.70000000000002,304.03013244624134,302.0992580089377,388.00694913414566,68739.68703871335,15.05493925763875
164.8,304.0297833763884,302.1000689204829,388.14439839834455,68686.01852492732,15.065607400801282
164.9,304.0294361549656,302.1008781498217,388.2817403041796,68632.37683420868,15.076270985364237
165.0,304.0290907735233,302.10168570452356,388.4189749053061,68578.76198098,15.08693000664888
165.10000000000002,304.0287472236549,302.1024915921189,388.556102255408,68525.17397960133,15.097584459991507
165.20000000000002,304.02840549699636,302.1032958200995,388.6931224081983,68471.6128443703,15.108234340743463
165.3,304.0280655852263,302.1040983959186,388.83003541741834,68418.0785895222,15.118879644271082
165.4,304.02772748006555,302.10489932699113,388.9668413368381,68364.57122923015,15.1295203659557
165.5,304.02739117327707,302.1056986206939,389.10354022025587,68311.09077760502,15.14015650119363
165.60000000000002,304.02705665666565,302.1064962843656,389.24013212149805,68257.63724869565,15.150788045396126
165.70000000000002,304.0267239220779,302.10729232530736,389.3766170944194,68204.21065648882,15.161414993989409
165.8,304.0263929614018,302.10808675078243,389.51299519290234,68150.81101490943,15.172037342414598
165.9,304.0260637665667,302.10887956801685,389.64926647085747,68097.4383378205,15.18265508612773
166.0,304.025736329543,302.1096707841993,389.7854309822229,68044.09263902326,15.193268220599728
166.10000000000002,304.025410642342,302.1104604064814,389.9214887809645,67990.77393225729,15.203876741316385
166.20000000000002,304.0250866970158,302.111248441978,390.05743992107557,67937.48223120056,15.214480643778348
166.3,304.0247644856568,302.11203489776693,390.1932844565767,67884.21754946947,15.225079923501097
166.4,304.0244440003979,302.1128197808898,390.3290224415158,67830.97990061899,15.235674576014935
166.5,304.024125233412,302.11360309835175,390.4646539299679,67777.76929814272,15.24626459686496
166.60000000000002,304.0238081769119,302.1143848571216,390.60017897603495,67724.58575547297,15.256849981611053
166.70000000000002,304.02349282315026,302.1151650641323,390.73559763384594,67671.42928598083,15.267430725827877
166.8,304.0231791644191,302.11594372628105,390.8709099575565,67618.2999029762,15.278006825104823
166.9,304.0228671930499,302.11672085042915,391.0061160013488,67565.19761970801,15.288578275046023
167.0,304.02255690141317,302.1174964434025,391.1412158194317,67512.12244936416,15.299145071270324
167.10000000000002,304.02224828191845,302.1182705119918,391.27620946604026,67459.07440507173,15.309707209411261
167.20000000000002,304.0219413270141,302.1190430629524,391.41109699543597,67406.0534998969,15.320264685117058
167.3,304.0216360291869,302.11981410300484,391.5458784619064,67353.05974684509,15.3308174940506
167.4,304.02133238096206,302.1205836388348,391.6805539197651,67300.09315886119,15.341365631889403
167.5,304.02103037490315,302.12135167709323,391.81512342335157,67247.15374882938,15.351909094325622
167.60000000000002,304.02073000361156,302.1221182243968,391.94958702703104,67194.24152957342,15.36244787706602
167.70000000000002,304.02043125972654,302.1228832873277,392.08394478519443,67141.35651385668,15.37298197583194
167.8,304.02013413592505,302.1236468724341,392.2181967522582,67088.49871438209,15.383511386359315
167.9,304.0198386249214,302.12440898623015,392.3523429826642,67035.6681437924,15.394036104398616
168.0,304.01954471946726,302.12516963519624,392.48638353087955,66982.86481467017,15.404556125714869
168.10000000000002,304.01925241235136,302.12592882577906,392.62031845139666,66930.08873953781,15.415071446087614
168.20000000000002,304.0189616963993,302.1266865643919,392.75414779873284,66877.33993085782,15.42558206131089
168.3,304.01867256447343,302.12744285741474,392.88787162743046,66824.61840103264,15.436087967193227
168.4,304.01838500947264,302.12819771119433,393.0214899920566,66771.92416240496,15.446589159557627
168.5,304.0180990243322,302.12895113204456,393.1550029472031,66719.25722725762,15.45708563424153
168.60000000000002,304.0178146020234,302.12970312624645,393.28841054748636,66666.61760781382,15.467577387096819
168.70000000000002,304.0175317355538,302.1304537000484,393.4217128475472,66614.00531623705,15.47806441398979
168.8,304.0172504179666,302.1312028596663,393.55490990205084,66561.4203646314,15.488546710801135
168.9,304.01697064234065,302.1319506112837,393.6880017656867,66508.86276504133,15.499024273425935
169.0,304.01669240179035,302.1326969610519,393.8209884931682,66456.33252945208,15.509497097773613
169.10000000000002,304.0164156894653,302.1334419150904,393.95387013923295,66403.8296697895,15.519965179767963
169.20000000000002,304.0161404985503,302.1341854794866,394.0866467586422,66351.35419792029,15.530428515347085
169.3,304.015866822265,302.13492766029634,394.219318406181,66298.90612565196,15.540887100463394
169.4,304.01559465386396,302.135668463544,394.3518851366581,66246.48546473295,15.5513409310836
169.5,304.01532398663613,302.13640789522236,394.4843470049057,66194.09222685278,15.561790003188687
169.60000000000002,304.015054813905,302.1371459612932,394.6167040657794,66141.72642364207,15.572234312773892
169.70000000000002,304.0147871290283,302.13788266768705,394.74895637415807,66089.38806667256,15.582673855848697
169.8,304.0145209253979,302.1386180203037,394.8811039849437,66037.07716745733,15.593108628436791
169.9,304.0142561964394,302.13935202501193,395.0131469530614,65984.79373745073,15.603538626576087
170.0,304.01399293561235,302.1400846876502,395.145085333459,65932.53778804862,15.613963846318661
170.10000000000002,304.0137311364097,302.1408160140263,395.2769191811074,65880.30933058831,15.624384283730773
170.20000000000002,304.01347079235796,302.1415460099179,395.408648551,65828.1083763487,15.634799934892824
170.3,304.0132118970167,302.1422746810723,395.5402734981528,65775.93493655036,15.645210795899356
170.4,304.01295444397863,302.14300203320704,395.6717940776043,65723.7890223556,15.655616862859011
170.5,304.0126984268694,302.14372807200965,395.8032103444153,65671.67064486859,15.666018131894544
170.60000000000002,304.0124438393473,302.144452803138,395.93452235366874,65619.57981513537,15.676414599142781
170.70000000000002,304.01219067510334,302.14517623222036,396.0657301604698,65567.51654414399,15.686806260754608
170.8,304.0119389278608,302.1458983648557,396.19683381994554,65515.480842824545,15.697193112894956
170.9,304.0116885913752,302.14661920661376,396.32783338724494,65463.47272204929,15.70757515174278
171.0,304.0114396594343,302.147338763035,396.45872891753874,65411.49219263271,15.717952373491048
171.10000000000002,304.0111921258576,302.14805703963106,396.5895204660193,65359.53926533161,15.728324774346712
171.20000000000002,304.01094598449635,302.14877404188474,396.7202080879004,65307.61395084517,15.738692350530702
171.3,304.0107012292335,302.1494897752502,396.85079183841736,65255.71625981506,15.749055098277887
171.4,304.01045785398344,302.15020424515296,396.9812717728268,65203.84620282546,15.759413013837097
171.5,304.0102158526918,302.1509174569904,397.11164794640644,65152.00379040322,15.769766093471066
171.60000000000002,304.0099752193352,302.15162941613136,397.2419204144551,65100.18903301788,15.780114333456428
171.70000000000002,304.0097359479215,302.15234012791683,397.37208923229247,65048.4019410818,15.7904577300837
171.8,304.0094980324891,302.15304959765973,397.5021544552592,64996.64252495016,15.800796279657273
171.9,304.00926146710714,302.15375783064525,397.6321161387165,64944.91079492118,15.811129978495375
172.0,304.0090262458753,302.1544648321308,397.7619743380464,64893.20676123601,15.82145882293007
172.10000000000002,304.00879236292354,302.15517060734646,397.89172910865125,64841.53043407897,15.83178280930723
172.20000000000002,304.008559812412,302.1558751614947,398.0213805059538,64789.88182357758,15.842101933986527
172.3,304.00832858853084,302.1565784997509,398.1509285853971,64738.260939802625,15.852416193341396
172.4,304.00809868550016,302.1572806272632,398.2803734024443,64686.66779276827,15.862725583759048
172.5,304.00787009756965,302.157981549153,398.40971501257866,64635.10239243205,15.873030101640413
172.60000000000002,304.0076428190187,302.15868127051465,398.53895347130333,64583.56474869506,15.883329743400168
172.70000000000002,304.00741684415607,302.15937979641586,398.66808883414126,64532.054871402,15.893624505466676
172.8,304.0071921673198,302.1600771318978,398.79712115663506,64480.572770341256,15.903914384281986
172.9,304.0069687828769,302.1607732819753,398.92605049434695,64429.118455244934,15.914199376301827
173.0,304.0067466852236,302.16146825163673,399.05487690285867,64377.69193578904,15.924479477995568
173.10000000000002,304.0065258687848,302.16216204584447,399.1836004377713,64326.29322159338,15.934754685846226
173.20000000000002,304.0063063280141,302.1628546695348,399.3122211547051,64274.92232222192,15.945024996350416
173.3,304.0060880573936,302.1635461276182,399.44073910929956,64223.579247182635,15.955290406018353
173.4,304.00587105143376,302.16423642497926,399.5691543572131,64172.26400592759,15.96555091137384
173.5,304.0056553046733,302.1649255664771,399.6974669541231,64120.976607853205,15.975806508954234
173.60000000000002,304.00544081167914,302.16561355694523,399.8256769557258,64069.71706230017,15.98605719531044
173.70000000000002,304.00522756704595,302.1663004011919,399.953784417736,64018.48537855357,15.996302967006885
173.8,304.00501556539626,302.1669861040001,400.0817893958872,63967.281565843,16.006543820621506
173.9,304.0048048013803,302.16767067012773,400.20969194593124,63916.10563334262,16.016779752745716
174.0,304.00459526967586,302.16835410430775,400.3374921236384,63864.95759017122,16.027010759984424
174.10000000000002,304.00438696498793,302.1690364112482,400.46518998479723,63813.83744539231,16.037236838955977
174.20000000000002,304.00417988204885,302.1697175956325,400.59278558521436,63762.74520801423,16.047457986292155
174.3,304.00397401561804,302.17039766211946,400.7202789807144,63711.68088699022,16.057674198638157
174.4,304.00376936048184,302.17107661534345,400.84767022714,63660.6444912184,16.067885472652595
174.5,304.0035659114534,302.17175445991455,400.9749593803515,63609.63602954206,16.078091805007453
174.60000000000002,304.0033636633725,302.17243120041854,401.10214649622696,63558.655510749566,16.088293192388072
174.70000000000002,304.00316261110555,302.1731068414172,401.22923163066207,63507.70294357443,16.09848963149315
174.8,304.00296274954525,302.1737813874484,401.35621483956993,63456.77833669559,16.108681119034703
174.9,304.00276407361065,302.17445484302607,401.48309617888106,63405.881698737234,16.118867651738068
175.0,304.00256657824684,302.1751272126406,401.60987570454324,63355.01303826907,16.129049226341866
175.10000000000002,304.0023702584249,302.17579850075856,401.73655347252134,63304.17236380629,16.139225839597998
175.20000000000002,304.0021751091418,302.17646871182336,401.8631295387973,63253.35968380974,16.14939748827162
175.3,304.0019811254202,302.1771378502549,401.98960395936996,63202.575006685955,16.15956416914111
175.4,304.00178830230834,302.1778059204499,402.115976790255,63151.818340787235,16.16972587899809
175.5,304.0015966348799,302.178472926782,402.2422480874848,63101.089694411734,16.179882614647372
175.60000000000002,304.0014061182339,302.17913887360186,402.36841790710844,63050.389075803534,16.190034372906947
175.70000000000002,304.0012167474945,302.17980376523735,402.4944863051913,62999.716493152766,16.200181150607982
175.8,304.0010285178109,302.18046760599356,402.6204533378153,62949.071954595594,16.210322944594793
175.9,304.0008414243573,302.18113040015294,402.7463190610786,62898.45546821445,16.220459751724817
176.0,304.00065546233265,302.1817921519755,402.87208353109554,62847.867042037935,16.2305915688686
176.10000000000002,304.00047062696046,302.18245286569896,402.9977468039965,62797.306684041054,16.24071839290981
176.20000000000002,304.00028691348894,302.1831125455386,403.1233089359278,62746.77440214518,16.25084022074515
176.3,304.00010431719056,302.1837711956877,403.24876998305166,62696.27020421821,16.26095704928441
176.4,303.9999228333622,302.18442882031746,403.374130001546,62645.794098074664,16.271068875450414
176.5,303.99974245732466,302.18508542357716,403.4993890476044,62595.34609147564,16.281175696179
176.60000000000002,303.99956318442304,302.1857410095943,403.62454717743594,62544.92619212903,16.291277508419025
176.70000000000002,303.9993850100261,302.18639558247486,403.7496044472652,62494.53440768952,16.30137430913231
176.8,303.99920792952656,302.18704914630297,403.87456091333195,62444.17074575877,16.31146609529367
176.9,303.99903193834064,302.18770170514154,403.9994166318913,62393.8352138853,16.321552863890847
177.0,303.9988570319081,302.188353263032,404.12417165921335,62343.5278195648,16.331634611924535
177.10000000000002,303.9986832056921,302.1890038239947,404.24882605158325,62293.248570240045,16.341711336408324
177.20000000000002,303.99851045517914,302.1896533920288,404.37337986530105,62242.99747330108,16.351783034368705
177.3,303.99833877587884,302.1903019711124,404.49783315668157,62192.774536085235,16.361849702845063
177.4,303.9981681633237,302.19094956520274,404.6221859820543,62142.57976587719,16.371911338889614
177.5,303.9979986130694,302.19159617823647,404.74643839776337,62092.413169909145,16.381967939567446
177.60000000000002,303.9978301206941,302.1922418141293,404.8705904601673,62042.274755360806,16.39201950195645
177.70000000000002,303.9976626817989,302.1928864767766,404.99464222563904,61992.16452935952,16.402066023147338
177.8,303.9974962920072,302.1935301700531,405.1185937505657,61942.08249898038,16.41210750024359
177.9,303.99733094696506,302.19417289781336,405.24244509134866,61892.02867124621,16.422143930361475
178.0,303.9971666423407,302.1948146638916,405.3661963044033,61842.00305312773,16.43217531063
178.10000000000002,303.9970033738245,302.1954554721019,405.48984744615893,61792.0056515436,16.442201638190923
178.20000000000002,303.99684113712897,302.19609532623844,405.61339857305876,61742.036473360495,16.452222910198703
178.3,303.9966799279886,302.1967342300754,405.73684974155964,61692.09552539325,16.462239123820495
178.4,303.9965197421597,302.19737218736714,405.86020100813215,61642.18281440485,16.472250276236146
178.5,303.9963605754202,302.19800920184844,405.9834524292604,61592.29834710654,16.482256364638154
178.60000000000002,303.99620242356986,302.19864527723433,406.1066040614419,61542.44213015794,16.49225738623167
178.70000000000002,303.9960452824297,302.19928041722045,406.2296559611874,61492.61417016713,16.502253338234468
178.8,303.99588914784215,302.199914625483,406.35260818502104,61442.814473690625,16.512244217876923
178.9,303.9957340156711,302.20054790567895,406.47546078948,61393.04304723356,16.52223002240201
179.0,303.9955798818013,302.201180261446,406.59821383111444,61343.29989724977,16.532210749065268
179.10000000000002,303.9954267421388,302.20181169640284,406.7208673664874,61293.585030141854,16.542186395134788
179.20000000000002,303.99527459261043,302.20244221414924,406.84342145217494,61243.898452261186,16.552156957891206
179.3,303.99512342916387,302.203071818266,406.96587614476556,61194.240169908095,16.562122434627668
179.4,303.99497324776746,302.20370051231515,407.0882315008605,61144.610189331885,16.572082822649822
179.5,303.9948240444102,302.20432829984014,407.21048757707354,61095.008516730915,16.582038119275797
179.60000000000002,303.9946758151016,302.20495518436576,407.33264443003077,61045.435158252774,16.591988321836187
179.70000000000002,303.99452855587134,302.20558116939833,407.45470211637064,60995.89011999419,16.601933427674034
179.8,303.99438226276965,302.2062062584258,407.57666069274376,60946.373408001295,16.611873434144798
179.9,303.9942369318667,302.20683045491796,407.6985202158129,60896.885028269535,16.621808338616358
180.0,303.99409255925275,302.2074537623262,407.82028074225275,60847.424986743834,16.631738138468986
180.10000000000002,303.9939491410381,302.20807618408406,407.94194232875,60797.993289318736,16.641662831095317
180.20000000000002,303.9938066733528,302.2086977236069,408.0635050320029,60748.58994183836,16.651582413900346
180.3,303.9936651523467,302.2093183842924,408.18496890872177,60699.21495009659,16.661496884301418
180.4,303.99352457418917,302.2099381695202,408.3063340156282,60649.868319837056,16.671406239728174
180.5,303.9933849350691,302.21055708265254,408.42760040945535,60600.55005675327,16.681310477622574
180.60000000000002,303.9932462311949,302.21117512703387,408.5487681469479,60551.26016648872,16.691209595438863
180.70000000000002,303.9931084587942,302.21179230599114,408.66983728486167,60501.99865463695,16.701103590643534
180.8,303.99297161411386,302.21240862283395,408.7908078799638,60452.76552674151,16.710992460715346
180.9,303.99283569341986,302.21302408085455,408.91167998903234,60403.560788296294,16.72087620314528
181.0,303.9927006929971,302.21363868332804,409.03245366885653,60354.38444474536,16.73075481543653
181.10000000000002,303.99256660914955,302.2142524335123,409.1531289762364,60305.23650148319,16.740628295104475
181.20000000000002,303.9924334381998,302.2148653346482,409.2737059679828,60256.11696385464,16.750496639676683
181.3,303.99230117648915,302.21547738995974,409.3941847009172,60207.02583715512,16.76035984669287
181.4,303.99216982037757,302.21608860265394,409.5145652318718,60157.96312663065,16.7702179137049
181.5,303.9920393662435,302.2166989759212,409.6348476176893,60108.928837477855,16.78007083827675
181.60000000000002,303.9919098104838,302.2173085129351,409.75503191522256,60059.92297484417,16.789918617984508
181.70000000000002,303.9917811495135,302.2179172168528,409.87511818133504,60010.94554382785,16.799761250416335
181.8,303.991653379766,302.21852509081486,409.9951064729002,59961.99654947808,16.80959873317248
181.9,303.99152649769263,302.21913213794545,410.1149968468017,59913.075996794985,16.81943106386522
182.0,303.9914004997629,302.2197383613525,410.2347893599332,59864.18389072984,16.829258240118875
182.10000000000002,303.9912753824641,302.2203437641276,410.3544840691982,59815.32023618501,16.839080259569783
182.20000000000002,303.9911511423013,302.2209483493464,410.47408103151,59766.48503801413,16.848897119866265
182.3,303.99102777579736,302.2215521200682,410.59358030379184,59717.6783010221,16.858708818668635
182.4,303.9909052794928,302.22215507933674,410.7129819429762,59668.90002996528,16.86851535364915
182.5,303.99078364994546,302.2227572301795,410.83228600600546,59620.15022955145,16.878316722492027
182.60000000000002,303.9906628837308,302.2233585756085,410.95149254983113,59571.42890443995,16.88811292289339
182.70000000000002,303.9905429774415,302.22395911861975,411.07060163141415,59522.73605924175,16.89790395256128
182.8,303.9904239276876,302.22455886219393,411.18961330772476,59474.07169851953,16.907689809215622
182.9,303.9903057310961,302.22515780929604,411.30852763574217,59425.43582678778,16.917470490588208
183.0,303.9901883843112,302.22575596287567,411.42734467245475,59376.82844851288,16.92724599442269
183.10000000000002,303.990071883994,302.226353325867,411.5460644748598,59328.249568113024,16.937016318474548
183.20000000000002,303.98995622682247,302.226949901189,411.6646870999634,59279.69918995863,16.946781460511076
183.3,303.98984140949136,302.22754569174543,411.7832126047804,59231.17731837205,16.956541418311375
183.4,303.9897274287121,302.22814070042494,411.9016410463343,59182.683957627945,16.966296189666327
183.5,303.9896142812127,302.22873493010115,412.0199724816572,59134.21911195319,16.976045772378555
183.60000000000002,303.98950196373767,302.2293283836328,412.13820696778953,59085.78278552703,16.98579016426245
183.70000000000002,303.98939047304793,302.22992106386357,412.2563445617803,59037.37498248105,16.995529363144133
183.8,303.98927980592083,302.2305129736226,412.37438532068654,58988.99570689944,17.005263366861406
183.9,303.98916995914976,302.2311041157242,412.4923293015736,58940.64496281897,17.01499217326378
184.0,303.9890609295444,302.231694492968,412.6101765615149,58892.322754229,17.02471578021245
184.10000000000002,303.9889527139305,302.2322841081393,412.7279271575918,58844.0290850717,17.034434185580242
184.20000000000002,303.9888453091496,302.2328729640088,412.8455811468936,58795.76395924199,17.04414738725163
184.3,303.9887387120594,302.23346106333275,412.9631385865173,58747.52738058778,17.05385538312271
184.4,303.98863291953313,302.23404840885325,413.0805995335677,58699.31935290988,17.06355817110117
184.5,303.98852792846,302.2346350032981,413.19796404515716,58651.13987996221,17.0732557491063
184.60000000000002,303.9884237357445,302.23522084938094,413.3152321784056,58602.98896545182,17.082948115068934
184.70000000000002,303.988320338307,302.2358059498014,413.43240399044026,58554.86661303893,17.092635266931463
184.8,303.98821773308316,302.2363903072451,413.5494795383958,58506.77282633711,17.102317202647807
184.9,303.98811591702406,302.2369739243837,413.6664588794141,58458.70760891326,17.1119939201834
185.0,303.988014887096,302.23755680387507,413.7833420706441,58410.67096428781,17.121665417515167
185.10000000000002,303.98791464028056,302.2381389483633,413.90012916924184,58362.66289593461,17.13133169263151
185.20000000000002,303.9878151735744,302.23872036047885,414.0168202323703,58314.68340728122,17.140992743532284
185.3,303.98771648398923,302.2393010428385,414.1334153171994,58266.732501708844,17.1506485682288
185.4,303.98761856855174,302.2398809980456,414.2499144809057,58218.810182552465,17.16029916474377
185.5,303.9875214243034,302.2404602286898,414.3663177806725,58170.9164531009,17.169944531111327
185.60000000000002,303.9874250483006,302.2410387373477,414.4826252736896,58123.05131659689,17.179584665376982
185.70000000000002,303.98732943761445,302.24161652658233,414.59883701715347,58075.21477623725,17.189219565597618
185.8,303.9872345893305,302.2421935989436,414.7149530682668,58027.40683517275,17.19884922984148
185.9,303.98714050054906,302.2427699569682,414.8309734842387,57979.62749650843,17.20847365618812
186.0,303.98704716838483,302.24334560317976,414.9468983222844,57931.876763303546,17.218092842728428
186.10000000000002,303.9869545899669,302.243920540089,415.06272763962534,57884.15463857165,17.227706787564582
186.20000000000002,303.98686276243865,302.24449477019346,415.1784614934889,57836.46112528072,17.237315488810044
186.3,303.98677168295774,302.24506829597794,415.29409994110847,57788.796226353166,17.24691894458954
186.4,303.986681348696,302.24564111991447,415.4096430397233,57741.15994466601,17.256517153039034
186.5,303.9865917568393,302.24621324446224,415.5250908465783,57693.552283050885,17.266110112305714
186.60000000000002,303.9865029045875,302.2467846720679,415.6404434189242,57645.9732442941,17.275697820547993
186.70000000000002,303.9864147891545,302.2473554051654,415.75570081401713,57598.42283113682,17.285280275935456
186.8,303.9863274077679,302.2479254461762,415.87086308911887,57550.901046275016,17.29485747664887
186.9,303.9862407576691,302.2484947975094,415.98593030149647,57503.40789235968,17.304429420880147
187.0,303.9861548361133,302.24906346156155,416.10090250842234,57455.94337199679,17.31399610683236
187.10000000000002,303.9860696403693,302.249631440717,416.2157797671741,57408.50748774734,17.32355753271968
187.20000000000002,303.9859851677193,302.2501987373478,416.33056213503454,57361.10024212769,17.333113696767384
187.3,303.9859014154591,302.2507653538138,416.4452496692914,57313.72163760931,17.342664597211847
