time,T_h,T_c,mdot,dP_pump,dP_loss
187.4,303.98581838089797,302.25133129246285,416.5598424272374,57266.37167661905,17.352210232300486
187.5,303.9857360613583,302.25189655563065,416.6743404661702,57219.05036153922,17.361750600291792
187.60000000000002,303.9856544541759,302.25246114564095,416.78874384339207,57171.75769470754,17.37128569945527
187.70000000000002,303.98557355669976,302.2530250648056,416.90305261621006,57124.493678417435,17.38081552807144
187.8,303.98549336629185,302.2535883154246,417.01726684193585,57077.258314917795,17.390340084431834
187.9,303.98541388032726,302.25415089978617,417.1313865778855,57030.05160641341,17.399859366838935
188.0,303.9853350961941,302.2547128201668,417.2454118813796,56982.87355506478,17.40937337360621
188.10000000000002,303.98525701129324,302.25527407883135,417.359342809743,56935.724162988336,17.41888210305806
188.20000000000002,303.98517962303845,302.2558346780331,417.47317942030475,56888.60343225644,17.428385553529797
188.3,303.98510292885624,302.2563946200139,417.58692177039813,56841.511364897495,17.437883723367662
188.4,303.9850269261858,302.25695390700395,417.7005699173605,56794.44796289604,17.447376610928778
188.5,303.98495161247894,302.2575125412221,417.8141239185331,56747.41322819283,17.456864214581135
188.60000000000002,303.9848769852,302.2580705248761,417.927583831261,56700.40716268483,17.46634653270357
188.70000000000002,303.9848030418258,302.2586278601621,418.04094971289334,56653.4297682254,17.475823563685783
188.8,303.9847297798455,302.25918454926534,418.15422162078266,56606.481046624336,17.48529530592826
188.9,303.98465719676074,302.25974059435976,418.2673996122853,56559.5609996479,17.49476175784232
189.0,303.98458529008525,302.26029599760824,418.3804837447611,56512.66962901899,17.50422291785003
189.10000000000002,303.9845140573451,302.26085076116266,418.49347407557326,56465.806936417124,17.513678784384254
189.20000000000002,303.9844434960784,302.26140488716396,418.6063706620885,56418.97292347858,17.523129355888585
189.3,303.9843736038354,302.2619583777422,418.71917356167677,56372.16759179642,17.53257463081736
189.4,303.9843043781783,302.2625112350166,418.8318828317111,56325.39094292064,17.54201460763562
189.5,303.9842358166812,302.2630634610955,418.94449852956774,56278.64297835817,17.5514492848191
189.60000000000002,303.9841679169301,302.2636150580767,419.0570207126259,56231.923699573046,17.56087866085422
189.70000000000002,303.98410067652287,302.2641660280473,419.16944943826775,56185.233107986365,17.57030273423805
189.8,303.984034093069,302.2647163730838,419.28178476387825,56138.571204976484,17.579721503478314
189.9,303.9839681641897,302.26526609525206,419.3940267468452,56091.937991878964,17.589134967093354
190.0,303.9839028875179,302.2658151966076,419.50617544455906,56045.3334699868,17.598543123612117
190.10000000000002,303.98383826069784,302.26636367919554,419.6182309144128,55998.75764055039,17.607945971574146
190.20000000000002,303.98377428138537,302.2669115450505,419.73019321380195,55952.21050477763,17.617343509529555
190.3,303.9837109472478,302.26745879619693,419.84206240012446,55905.69206383404,17.626735736039002
190.4,303.9836482559637,302.268005434649,419.9538385307807,55859.202318842756,17.636122649673702
190.5,303.983586205223,302.2685514624107,420.06552166317306,55812.74127088467,17.645504249015374
190.60000000000002,303.98352479272677,302.2690968814759,420.1771118547063,55766.308920998534,17.65488053265624
190.70000000000002,303.9834640161873,302.26964169382836,420.2886091627872,55719.905270180985,17.664251499199015
190.8,303.98340387332803,302.2701859014419,420.4000136448246,55673.530319386555,17.67361714725687
190.9,303.9833443618833,302.27072950628025,420.51132535822904,55627.184069527924,17.682977475453438
191.0,303.9832854795986,302.2712725102974,420.62254436041314,55580.866521475866,17.692332482422774
191.10000000000002,303.9832272242302,302.27181491543746,420.7336707087911,55534.577676059314,17.70168216680935
191.20000000000002,303.9831695935453,302.27235672363463,420.8447044607789,55488.31753406553,17.711026527268036
191.3,303.9831125853219,302.2728979368135,420.955645673794,55442.086096240164,17.72036556246408
191.4,303.98305619734873,302.2734385568889,421.06649440525536,55395.88336328718,17.729699271073095
191.5,303.98300042742517,302.2739785857661,421.1772507125834,55349.70933586919,17.739027651781033
191.60000000000002,303.9829452733612,302.27451802534074,421.28791465319983,55303.564014607284,17.748350703284178
191.70000000000002,303.9828907329775,302.275056877499,421.3984862845276,55257.44740008129,17.757668424289122
191.8,303.98283680410515,302.27559514411763,421.5089656639909,55211.359492829724,17.76698081351275
191.9,303.9827834845856,302.2761328270638,421.61935284901494,55165.30029334994,17.776287869682218
192.0,303.9827307722708,302.2766699281955,421.7296478970259,55119.26980209813,17.785589591534947
192.10000000000002,303.98267866502306,302.2772064493612,421.83985086545096,55073.26801948955,17.79488597781859
192.20000000000002,303.9826271607148,302.2777423924004,421.94996181171797,55027.29494589844,17.804177027291026
192.3,303.9825762572288,302.2782777591432,422.0599807932557,54981.350581658175,17.81346273872034
192.4,303.982525952458,302.27881255141057,422.1699078674935,54935.43492706132,17.822743110884797
192.5,303.9824762443053,302.27934677101445,422.2797430918614,54889.5479823597,17.83201814257285
192.60000000000002,303.98242713068385,302.27988041975766,422.38948652378986,54843.68974776447,17.841287832583088
192.70000000000002,303.9823786095166,302.28041349943413,422.4991382207097,54797.860223446274,17.85055217972424
192.8,303.98233067873656,302.2809460118287,422.60869824005226,54752.0594095352,17.859811182815157
192.9,303.9822833362865,302.2814779587174,422.718166639249,54706.287306120925,17.869064840684786
193.0,303.9822365801192,302.2820093418674,422.82754347573155,54660.54391325281,17.878313152172165
193.10000000000002,303.9821904081971,302.28254016303714,422.93682880693177,54614.82923093988,17.88755611612639
193.20000000000002,303.98214481849226,302.28307042397614,423.0460226902814,54569.14325915104,17.89679373140661
193.3,303.98209980898656,302.2836001264254,423.15512518321225,54523.485997815005,17.906025996882004
193.4,303.98205537767143,302.28412927211724,423.2641363431559,54477.857446820475,17.915252911431768
193.5,303.98201152254785,302.28465786277525,423.3730562275437,54432.25760601614,17.92447447394509
193.60000000000002,303.98196824162636,302.2851859001146,423.4818848938068,54386.68647521088,17.933690683321146
193.70000000000002,303.9819255329268,302.2857133858419,423.5906223993759,54341.14405417367,17.942901538469066
193.8,303.98188339447864,302.2862403216554,423.69926880168117,54295.63034263378,17.95210703830793
193.9,303.98184182432044,302.2867667092448,423.80782415815236,54250.145340280855,17.96130718176674
194.0,303.98180082050027,302.28729255029145,423.9162885262186,54204.68904676482,17.970501967784422
194.10000000000002,303.9817603810753,302.28781784646856,424.0246619633082,54159.261461696224,17.97969139530978
194.20000000000002,303.98172050411193,302.2883425994409,424.1329445268488,54113.86258464609,17.9888754633015
194.3,303.98168118768575,302.28886681086516,424.24113627426715,54068.4924151461,17.998054170728132
194.4,303.9816424298814,302.2893904823897,424.3492372629891,54023.15095268862,18.00722751656806
194.5,303.9816042287925,302.2899136156548,424.45724755043943,53977.838196726836,18.016395499809505
194.60000000000002,303.98156658252174,302.2904362122928,424.56516719404186,53932.55414667475,18.025558119450473
194.70000000000002,303.9815294891808,302.2909582739278,424.672996251219,53887.29880190734,18.034715374498784
194.8,303.98149294689006,302.29147980217607,424.78073477939205,53842.072161760545,18.04386726397202
194.9,303.98145695377895,302.2920007986458,424.888382835981,53796.87422553144,18.05301378689752
195.0,303.98142150798554,302.2925212649374,424.9959404784045,53751.704992478204,18.062154942312358
195.10000000000002,303.9813866076567,302.2930412026434,425.1034077640796,53706.56446182031,18.071290729263332
195.20000000000002,303.981352250948,302.2935606133484,425.21078475042174,53661.45263273847,18.08042114680695
195.3,303.9813184360237,302.2940794986294,425.3180714948449,53616.3695043748,18.0895461940094
195.4,303.9812851610565,302.2945978600556,425.42526805476126,53571.315075832914,18.098665869946547
195.5,303.9812524242279,302.29511569918856,425.5323744875812,53526.28934617787,18.107780173703905
195.60000000000002,303.9812202237276,302.2956330175821,425.6393908507132,53481.29231443645,18.116889104376618
195.70000000000002,303.9811885577539,302.29614981678253,425.74631720156384,53436.32397959703,18.125992661069464
195.8,303.98115742451364,302.2966660983286,425.8531535975377,53391.38434060977,18.135090842896805
195.9,303.9811268222219,302.2971818637516,425.95990009603725,53346.47339638662,18.144183648982604
196.0,303.981096749102,302.2976971145752,426.06655675446274,53301.591145801445,18.15327107846038
196.10000000000002,303.9810672033856,302.29821185231583,426.17312363021216,53256.737587690164,18.16235313047321
196.20000000000002,303.9810381833126,302.29872607848245,426.2796007806813,53211.91272085068,18.1714298041737
196.3,303.9810096871311,302.29923979457664,426.38598826326336,53167.11654404302,18.180501098723976
196.4,303.9809817130973,302.29975300209276,426.4922861353492,53122.34905598943,18.189567013295658
196.5,303.9809542594754,302.3002657025179,426.5984944543272,53077.61025537437,18.19862754706986
196.60000000000002,303.98092732453784,302.3007778973319,426.70461327758284,53032.900140844766,18.207682699237154
196.70000000000002,303.98090090656484,302.3012895880075,426.8106426624991,52988.21871100986,18.216732468997552
196.8,303.98087500384474,302.30180077601017,426.9165826664562,52943.56596444147,18.225776855560515
196.9,303.9808496146737,302.30231146279846,427.02243334683135,52898.94189967388,18.234815858144902
197.0,303.98082473735576,302.30282164982367,427.128194760999,52854.34651520412,18.24384947597899
197.10000000000002,303.9808003702028,302.30333133853026,427.2338669663305,52809.77980949188,18.252877708300417
197.20000000000002,303.9807765115345,302.3038405303556,427.339450020194,52765.241780959725,18.26190055435619
197.3,303.98075315967816,302.3043492267302,427.4449439799548,52720.73242799293,18.27091801340267
197.4,303.98073031296894,302.3048574290777,427.55034890297475,52676.251748939845,18.279930084705544
197.5,303.9807079697496,302.3053651388147,427.65566484661247,52631.79974211175,18.288936767539813
197.60000000000002,303.98068612837034,302.3058723573512,427.76089186822315,52587.376405783056,18.29793806118977
197.70000000000002,303.98066478718914,302.30637908609026,427.8660300251586,52542.981738191345,18.306933964948993
197.8,303.98064394457145,302.30688532642836,427.97107937476704,52498.61573753737,18.315924478120316
197.9,303.98062359889013,302.3073910797551,428.07603997439315,52454.27840198524,18.324909600015825
198.0,303.98060374852554,302.3078963474536,428.18091188137794,52409.96972966241,18.333889329956833
198.10000000000002,303.98058439186536,302.30840113090017,428.2856951530586,52365.689718659836,18.342863667273868
198.20000000000002,303.98056552730475,302.30890543146467,428.3903898467686,52321.43836703195,18.35183261130664
198.3,303.9805471532461,302.30940925051027,428.4949960198374,52277.21567279681,18.360796161404046
198.4,303.98052926809913,302.3099125893938,428.5995137295907,52233.02163393609,18.369754316924162
198.5,303.9805118702808,302.31041544946544,428.7039430333499,52188.85624839533,18.378707077234175
198.60000000000002,303.98049495821516,302.31091783206904,428.80828398843255,52144.7195140837,18.387654441710424
198.70000000000002,303.9804785303335,302.311419738542,428.91253665215186,52100.61142887444,18.39659640973835
198.8,303.9804625850743,302.3119211702153,429.0167010818168,52056.53199060468,18.405532980712493
198.9,303.98044712088296,302.3124221284138,429.12077733473205,52012.481197075555,18.41446415403647
199.0,303.980432136212,302.3129226144558,429.2247654681979,51968.45904605236,18.42338992912295
199.10000000000002,303.98041762952096,302.3134226296534,429.32866553951015,51924.46553526455,18.43231030539366
199.20000000000002,303.98040359927626,302.3139221753126,429.43247760596006,51880.50066240583,18.44122528227934
199.3,303.98039004395133,302.3144212527331,429.5362017248343,51836.56442513423,18.45013485921976
199.4,303.98037696202647,302.31491986320844,429.6398379534149,51792.656821072174,18.45903903566366
199.5,303.9803643519888,302.31541800802614,429.74338634897896,51748.77784780656,18.46793781106878
199.60000000000002,303.9803522123322,302.3159156884675,429.84684696879896,51704.927502888866,18.47683118490181
199.70000000000002,303.98034054155744,302.31641290580785,429.95021987014235,51661.10578383511,18.485719156638375
199.8,303.9803293381719,302.31690966131646,430.0535051102717,51617.312688126054,18.49460172576305
199.9,303.9803186006897,302.3174059562566,430.1567027464445,51573.54821320722,18.5034788917693
200.0,303.98030832763175,302.3179017918857,430.2598128359132,51529.812356488925,18.512350654159505
200.10000000000002,303.98029851752534,302.3183971694551,430.36283543592486,51486.10511534642,18.521217012444893
200.20000000000002,303.9802891689045,302.31889209021045,430.4657706037215,51442.426487119956,18.53007796614558
200.3,303.9802802803098,302.3193865553914,430.5686183965398,51398.77646911476,18.538933514790514
200.4,303.9802718502882,302.31988056623186,430.671378871611,51355.15505860123,18.54778365791747
200.5,303.9802638773933,302.3203741239599,430.7740520861609,51311.56225281494,18.556628395073048
200.60000000000002,303.98025636018514,302.32086722979784,430.87663809740974,51267.99804895674,18.56546772581262
200.70000000000002,303.98024929723005,302.32135988496236,430.9791369625722,51224.46244419279,18.57430164970036
200.8,303.98024268710077,302.32185209066444,431.0815487388573,51180.9554356547,18.58313016630918
200.9,303.9802365283764,302.32234384810926,431.1838734834683,51137.47702043949,18.59195327522076
201.0,303.98023081964226,302.3228351584965,431.2861112536026,51094.02719560983,18.600770976025487
201.10000000000002,303.98022555949007,302.3233260230203,431.38826210645186,51050.60595819392,18.60958326832248
201.20000000000002,303.9802207465177,302.3238164428691,431.4903260992017,51007.213305185694,18.618390151719545
201.3,303.98021637932925,302.3243064192259,431.59230328903175,50963.849233544825,18.627191625833156
201.4,303.9802124565349,302.32479595326816,431.6941937331156,50920.51374019685,18.635987690288474
201.5,303.98020897675104,302.32528504616795,431.79599748862057,50877.206822033215,18.644778344719285
201.60000000000002,303.98020593860014,302.3257736990918,431.89771461270794,50833.92847591132,18.653563588768012
201.70000000000002,303.9802033407107,302.32626191320094,431.99934516253256,50790.67869865462,18.662343422085694
201.8,303.98020118171735,302.3267496896511,432.10088919524304,50747.457487052656,18.67111784433197
201.9,303.98019946026056,302.32723702959277,432.20234676798145,50704.264837861294,18.67988685517505
202.0,303.98019817498687,302.3277239341711,432.30371793788345,50661.100747802484,18.688650454291707
202.10000000000002,303.9801973245487,302.3282104045259,432.40500276207814,50617.96521356462,18.697408641367282
202.20000000000002,303.9801969076044,302.32869644179186,432.506201297688,50574.85823180247,18.70616141609562
202.3,303.98019692281815,302.3291820470983,432.60731360182876,50531.77979913729,18.714908778179105
202.4,303.98019736886,302.3296672215694,432.7083397316095,50488.729912156836,18.723650727328597
202.5,303.98019824440576,302.3301519663242,432.80927974413237,50445.70856741555,18.732387263263465
202.60000000000002,303.980199548137,302.3306362824766,432.91013369649266,50402.71576143452,18.741118385711516
202.70000000000002,303.9802012787411,302.3311201711353,433.01090164577874,50359.75149070159,18.74984409440903
202.8,303.98020343491106,302.33160363340403,433.111583649072,50316.8157516714,18.758564389100705
202.9,303.9802060153456,302.33208667038144,433.21217976344656,50273.90854076558,18.767279269539674
203.0,303.980209018749,302.33256928316115,433.31269004596953,50231.02985437265,18.775988735487445
203.10000000000002,303.9802124438313,302.3330514728318,433.4131145537008,50188.17968884818,18.784692786713936
203.20000000000002,303.98021628930803,302.33353324047704,433.5134533436929,50145.35804051488,18.793391422997423
203.3,303.98022055390027,302.3340145871756,433.6137064729911,50102.564905662584,18.80208464412453
203.4,303.9802252363346,302.3344955140013,433.7138739986332,50059.80028054844,18.810772449890226
203.5,303.9802303353432,302.334976022023,433.81395597764936,50017.06416139689,18.81945484009779
203.60000000000002,303.9802358496636,302.3354561123049,433.9139524670625,49974.35654439972,18.828131814558816
203.70000000000002,303.9802417780387,302.33593578590614,434.01386352388766,49931.677425716276,18.83680337309318
203.8,303.9802481192169,302.33641504388123,434.11368920513235,49889.026801473316,18.845469515529025
203.9,303.98025487195207,302.3368938872798,434.21342956779625,49846.40466776528,18.85413024170276
204.0,303.9802620350032,302.3373723171468,434.3130846688713,49803.81102065423,18.862785551459016
204.10000000000002,303.98026960713474,302.3378503345224,434.4126545653415,49761.24585616999,18.871435444650672
204.20000000000002,303.98027758711635,302.3383279404421,434.51213931418295,49718.70917031019,18.880079921138794
204.3,303.98028597372297,302.33880513593687,434.61153897236375,49676.20095904032,18.888718980792646
204.4,303.9802947657348,302.3392819220328,434.7108535968439,49633.721218293824,18.897352623489667
204.5,303.9803039619372,302.3397582997515,434.81008324457525,49591.26994397219,18.905980849115444
204.60000000000002,303.9803135611206,302.34023427011,434.9092279725015,49548.847131944945,18.91460365756373
204.70000000000002,303.9803235620808,302.3407098341207,435.0082878375581,49506.45277804983,18.923221048736384
204.8,303.98033396361853,302.3411849927915,435.1072628966721,49464.08687809271,18.931833022543376
204.9,303.9803447645396,302.34165974712585,435.2061532067623,49421.749427847884,18.940439578902783
205.0,303.98035596365503,302.3421340981226,435.30495882473883,49379.440423057866,18.949040717740758
205.10000000000002,303.9803675597807,302.34260804677615,435.4036798075035,49337.1598594337,18.957636438991504
205.20000000000002,303.98037955173754,302.3430815940766,435.5023162119495,49294.9077326549,18.966226742597286
205.3,303.9803919383515,302.3435547410094,435.60086809496136,49252.68403836951,18.97481162850839
205.4,303.9804047184534,302.3440274885559,435.69933551341484,49210.48877219431,18.983391096683125
205.5,303.98041789087915,302.34449983769287,435.797718524177,49168.321929714715,18.991965147087782
205.60000000000002,303.9804314544693,302.3449717893928,435.89601718410614,49126.18350648487,19.000533779696656
205.70000000000002,303.98044540806944,302.34544334462385,435.99423155005155,49084.073498027894,19.009096994491998
205.8,303.98045975053,302.34591450435,436.0923616788536,49041.99189983569,19.017654791464008
205.9,303.98047448070605,302.3463852695308,436.1904076273437,48999.938707369205,19.026207170610828
206.0,303.9804895974577,302.3468556411217,436.2883694523441,48957.913916058416,19.034754131938513
206.10000000000002,303.98050509964963,302.34732562007383,436.386247210668,48915.91752130244,19.043295675461025
206.20000000000002,303.98052098615136,302.3477952073342,436.4840409591192,48873.94951846963,19.05183180120021
206.3,303.9805372558371,302.3482644038456,436.5817507544926,48832.00990289744,19.06036250918579
206.4,303.9805539075856,302.34873321054664,436.67937665357334,48790.09866989279,19.06888779945534
206.5,303.98057094028053,302.34920162837193,436.77691871313755,48748.215814731884,19.077407672054278
206.60000000000002,303.98058835281,302.34966965825186,436.87437698995166,48706.3613326605,19.085922127035843
206.70000000000002,303.98060614406677,302.3501373011128,436.97175154077274,48664.53521889384,19.094431164461085
206.8,303.98062431294824,302.350604557877,437.0690424223482,48622.737468616775,19.102934784398844
206.9,303.9806428583563,302.35107142946276,437.1662496914159,48580.96807698377,19.111432986925738
207.0,303.9806617791974,302.3515379167843,437.2633734047039,48539.22703911908,19.11992577212615
207.10000000000002,303.9806810743826,302.35200402075196,437.3604136189306,48497.51435011673,19.128413140092206
207.20000000000002,303.98070074282714,302.352469742272,437.45737039080456,48455.83000504061,19.13689509092376
207.3,303.9807207834511,302.3529350822467,437.55424377702445,48414.173998924554,19.145371624728377
207.4,303.9807411951787,302.35340004157456,437.6510338342791,48372.54632677235,19.15384274162133
207.5,303.9807619769388,302.3538646211501,437.7477406192471,48330.946983557966,19.162308441725564
207.60000000000002,303.9807831276645,302.35432882186393,437.84436418859735,48289.37596422537,19.17076872517171
207.70000000000002,303.9808046462933,302.3547926446029,437.94090459898837,48247.83326368884,19.179223592098026
207.8,303.98082653176704,302.35525609024995,438.03736190706854,48206.318876832855,19.187673042650417
207.9,303.98084878303195,302.3557191596842,438.13373616947615,48164.83279851226,19.196117076982414
208.0,303.98087139903845,302.35618185378104,438.230027442839,48123.37502355229,19.204555695255145
208.10000000000002,303.98089437874125,302.356644173412,438.32623578377473,48081.94554674871,19.21298889763733
208.20000000000002,303.9809177210994,302.35710611944495,438.4223612488904,48040.544362867746,19.221416684305257
208.3,303.980941425076,302.35756769274394,438.51840389478275,47999.17146664625,19.229839055442785
208.4,303.9809654896386,302.3580288941694,438.61436377803795,47957.82685279175,19.238256011241305
208.5,303.9809899137587,302.358489724578,438.71024095523154,47916.51051598255,19.24666755189973
208.60000000000002,303.9810146964121,302.35895018482285,438.8060354829284,47875.22245086772,19.2550736776245
208.70000000000002,303.9810398365787,302.3594102757532,438.90174741768277,47833.96265206722,19.26347438862954
208.8,303.98106533324244,302.3598699982149,438.9973768160381,47792.731114171926,19.27186968513626
208.9,303.98109118539145,302.36032935305,439.0929237345271,47751.52783174373,19.280259567373527
209.0,303.9811173920179,302.3607883410972,439.1883882296715,47710.35279931562,19.288644035577665
209.10000000000002,303.981143952118,302.3612469631914,439.28377035798206,47669.20601139171,19.297023089992432
209.20000000000002,303.98117086469193,302.361705220164,439.37907017595865,47628.08746244731,19.305396730869
209.3,303.98119812874404,302.362163112843,439.47428774009006,47586.997146929,19.31376495846595
209.4,303.9812257432825,302.3626206420528,439.569423106854,47545.93505925468,19.322127773049242
209.5,303.9812537073195,302.3630778086142,439.66447633271696,47504.901193813756,19.330485174892225
209.60000000000002,303.9812820198712,302.36353461334477,439.7594474741342,47463.895544966945,19.33883716427558
209.70000000000002,303.9813106799576,302.36399105705846,439.8543365875498,47422.91810704657,19.34718374148736
209.8,303.9813396866026,302.3644471405658,439.94914372939644,47381.96887435664,19.355524906822914
209.9,303.98136903883415,302.364902864674,440.04386895609537,47341.047841172665,19.363860660584923
210.0,303.98139873568385,302.3653582301867,440.13851232405636,47300.15500174208,19.37219100308335
210.10000000000002,303.9814287761873,302.3658132379044,440.2330738896778,47259.29035028395,19.380515934635454
210.20000000000002,303.9814591593837,302.36626788862407,440.32755370934655,47218.453880989284,19.388835455565747
210.3,303.98148988431626,302.36672218313936,440.4219518394376,47177.64558802103,19.39714956620599
210.4,303.98152095003195,302.36717612224066,440.5162683363145,47136.8654655141,19.405458266895184
210.5,303.98155235558136,302.3676297067151,440.610503256329,47096.11350757547,19.413761557979555
210.60000000000002,303.9815841000189,302.36808293734634,440.70465665582105,47055.389708284274,19.42205943981251
210.70000000000002,303.98161618240266,302.36853581491494,440.79872859111873,47014.6940616918,19.430351912754677
210.8,303.98164860179446,302.36898834019814,440.8927191185383,46974.02656182161,19.438638977173834
210.9,303.98168135725984,302.36944051397,440.986628294384,46933.38720266959,19.446920633444922
211.0,303.9817144478679,302.3698923370014,441.08045617494804,46892.77597820404,19.455196881950027
211.10000000000002,303.9817478726914,302.3703438100598,441.1742028165107,46852.19288236566,19.46346772307837
211.20000000000002,303.9817816308068,302.3707949339098,441.26786827533994,46811.63790906769,19.471733157226275
211.3,303.981815721294,302.37124570931263,441.3614526076918,46771.111052195934,19.479993184797177
211.4,303.9818501432367,302.37169613702645,441.4549558698098,46730.61230560893,19.488247806201574
211.5,303.98188489572203,302.3721462178063,441.5483781179254,46690.14166313781,19.496497021857042
211.60000000000002,303.9819199778406,302.372595952404,441.6417194082576,46649.69911858653,19.50474083218821
211.70000000000002,303.9819553886867,302.3730453415685,441.73497979701307,46609.28466573193,19.512979237626755
211.8,303.98199112735796,302.3734943860455,441.82815934038604,46568.89829832368,19.521212238611355
211.9,303.9820271929556,302.37394308657764,441.9212580945582,46528.540010084485,19.529439835587713
212.0,303.98206358458435,302.37439144390464,442.0142761156987,46488.209794710056,19.537662029008512
212.10000000000002,303.98210030135226,302.3748394587631,442.10721345996404,46447.907645869185,19.54587881933342
212.20000000000002,303.9821373423709,302.3752871318867,442.20007018349816,46407.63355720385,19.55409020702907
212.3,303.98217470675525,302.375734464006,442.29284634243214,46367.387522329314,19.56229619256903
212.4,303.9822123936237,302.3761814558486,442.38554199288444,46327.169534834,19.570496776433814
212.5,303.9822504020979,302.37662810813936,442.47815719096053,46286.979588279806,19.578691959110838
212.60000000000002,303.982288731303,302.3770744215999,442.57069199275315,46246.81767620199,19.586881741094437
212.70000000000002,303.98232738036745,302.37752039694914,442.6631464543421,46206.683792109296,19.595066122885832
212.8,303.982366348423,302.37796603490295,442.75552063179407,46166.57792948406,19.603245104993103
212.9,303.98240563460473,302.3784113361744,442.8478145811628,46126.500081782186,19.6114186879312
213.0,303.98244523805096,302.37885630147355,442.94002835848903,46086.45024243323,19.619586872221905
213.10000000000002,303.9824851579034,302.37930093150777,443.0321620198001,46046.42840484061,19.627749658393846
213.20000000000002,303.9825253933069,302.37974522698147,443.12421562111047,46006.4345623814,19.635907046982442
213.3,303.9825659434096,302.38018918859626,443.2161892184211,45966.468708406595,19.644059038529925
213.4,303.98260680736286,302.3806328170509,443.30808286771986,45926.53083624113,19.652205633585318
213.5,303.9826479843212,302.38107611304144,443.39989662498107,45886.62093918394,19.66034683270439
213.60000000000002,303.9826894734424,302.38151907726103,443.49163054616577,45846.73901050801,19.66848263644968
213.70000000000002,303.9827312738874,302.3819617104001,443.5832846872215,45806.885043460425,19.67661304539046
213.8,303.98277338482023,302.38240401314636,443.6748591040824,45767.059031262455,19.684738060102735
213.9,303.98281580540817,302.3828459861847,443.7663538526688,45727.26096710969,19.692857681169205
214.0,303.9828585348215,302.38328763019734,443.85776898888764,45687.49084417189,19.700971909179273
214.10000000000002,303.9829015722337,302.3837289458638,443.94910456863215,45647.748655593314,19.70908074472903
214.20000000000002,303.9829449168213,302.3841699338609,444.0403606477818,45608.034394492584,19.717184188421214
214.3,303.98298856776387,302.3846105948627,444.13153728220243,45568.34805396285,19.725282240865237
214.4,303.9830325242441,302.3850509295407,444.22263452774587,45528.68962707181,19.73337490267713
214.5,303.9830767854477,302.38549093856363,444.3136524402502,45489.059106861794,19.741462174479548
214.60000000000002,303.98312135056335,302.3859306225977,444.4045910755396,45449.456486349794,19.749544056901758
214.70000000000002,303.9831662187829,302.38636998230646,444.4954504894242,45409.88175852761,19.757620550579613
214.8,303.98321138930106,302.3868090183508,444.58623073770013,45370.33491636177,19.765691656155553
214.9,303.9832568613155,302.38724773138904,444.6769318761495,45330.81595279374,19.773757374278574
215.0,303.9833026340269,302.38768612207696,444.76755396054034,45291.3248607399,19.78181770560422
215.10000000000002,303.983348706639,302.38812419106773,444.8580970466264,45251.86163309161,19.789872650794567
215.20000000000002,303.9833950783583,302.388561939012,444.9485611901473,45212.42626271531,19.797922210518227
215.3,303.9834417483942,302.38899936655775,445.03894644682833,45173.01874245255,19.805966385450294
215.4,303.98348871595925,302.38943647435065,445.12925287238045,45133.63906512011,19.814005176272364
215.5,303.98353598026864,302.3898732630337,445.21948052250036,45094.28722350992,19.82203858367251
215.60000000000002,303.98358354054056,302.39030973324736,445.30962945287024,45054.963210389324,19.830066608345263
215.70000000000002,303.983631395996,302.39074588562977,445.3996997191578,45015.667018501,19.838089250991594
215.8,303.9836795458588,302.39118172081646,445.4896913770163,44976.398640562984,19.846106512318922
215.9,303.9837279893557,302.39161723944056,445.5796044820844,44937.158069268946,19.854118393041077
216.0,303.98377672571615,302.3920524421328,445.66943908998616,44897.94529728795,19.86212489387829
216.10000000000002,303.9838257541725,302.3924873295214,445.75919525633094,44858.76031726481,19.87012601555718
216.20000000000002,303.98387507395984,302.39292190223205,445.8488730367134,44819.60312181995,19.87812175881074
216.3,303.983924684316,302.3933561608883,445.9384724867136,44780.47370354955,19.886112124378343
216.4,303.9839745844816,302.39379010611106,446.0279936618964,44741.3720550256,19.89409711300567
216.5,303.98402477370007,302.39422373851903,446.11743661781225,44702.298168795925,19.902076725444775
216.60000000000002,303.98407525121746,302.39465705872846,446.2068014099964,44663.2520373843,19.910050962453994
216.70000000000002,303.9841260162826,302.39509006735324,446.2960880939692,44624.233653290474,19.918019824797994
216.8,303.98417706814695,302.3955227650049,446.3852967252362,44585.24300899025,19.925983313247713
216.9,303.9842284060648,302.3959551522927,446.4744273592875,44546.280096935516,19.933941428580372
217.0,303.98428002929296,302.3963872298235,446.5634800515985,44507.34490955435,19.94189417157944
217.10000000000002,303.98433193709104,302.396818998202,446.65245485762927,44468.43743925102,19.949841543034655
217.20000000000002,303.98438412872116,302.3972504580304,446.7413518328247,44429.557678406156,19.957783543741968
217.3,303.98443660344816,302.3976816099087,446.83017103261443,44390.70561937665,19.96572017450355
217.4,303.9844893605395,302.39811245443474,446.9189125124128,44351.88125449588,19.97365143612777
217.5,303.98454239926525,302.398542992204,447.00757632761895,44313.084576073656,19.98157732942921
217.60000000000002,303.98459571889805,302.39897322380966,447.09616253361645,44274.3155763963,19.9894978552286
217.70000000000002,303.9846493187131,302.3994031498428,447.18467118577354,44235.57424772675,19.99741301435284
217.8,303.9847031979882,302.3998327708921,447.27310233944297,44196.860582304624,20.005322807634982
217.9,303.98475735600374,302.4002620875442,447.361456049962,44158.17457234621,20.013227235914208
218.0,303.9848117920426,302.4006911003835,447.4497323726522,44119.51621004459,20.021126300035807
218.10000000000002,303.9848665053902,302.4011198099921,447.5379313628197,44080.88548756967,20.02902000085119
218.20000000000002,303.98492149533445,302.40154821695006,447.62605307575484,44042.28239706822,20.03690833921785
218.3,303.9849767611658,302.4019763218352,447.7140975667323,44003.70693066402,20.044791315999348
218.4,303.9850323021772,302.4024041252232,447.80206489101096,43965.159080457845,20.05266893206532
218.5,303.98508811766413,302.40283162768765,447.889955103834,43926.638838527506,20.06054118829144
218.60000000000002,303.9851442069244,302.40325882979994,447.97776826042866,43888.14619692798,20.068408085559433
218.70000000000002,303.9852005692584,302.4036857321293,448.0655044160063,43849.681147691415,20.076269624757018
218.8,303.98525720396884,302.404112335243,448.15316362576243,43811.24368282725,20.08412580677794
218.9,303.985314110361,302.40453863970606,448.2407459448765,43772.83379432214,20.091976632521934
219.0,303.9853712877425,302.40496464608157,448.32825142851186,43734.45147414027,20.099822102894695
219.10000000000002,303.98542873542334,302.4053903549304,448.4156801318159,43696.096714223095,20.107662218807906
219.20000000000002,303.985486452716,302.4058157668114,448.5030321099199,43657.76950648967,20.115496981179184
219.3,303.9855444389352,302.40624088228134,448.5903074179389,43619.46984283651,20.123326390932093
219.4,303.9856026933982,302.406665701895,448.6775061109718,43581.19771513778,20.131150448996117
219.5,303.98566121542456,302.4070902262052,448.7646282441012,43542.95311524537,20.138969156306636
219.60000000000002,303.9857200043361,302.4075144557625,448.85167387239335,43504.736034988775,20.146782513804936
219.70000000000002,303.985779059457,302.4079383911157,448.9386430508983,43466.54646617538,20.154590522438188
219.8,303.9858383801139,302.40836203281145,449.0255358346496,43428.38440059035,20.16239318315942
219.9,303.9858979656356,302.40878538139447,449.1123522786644,43390.249829996785,20.170190496927514
220.0,303.9859578153533,302.4092084374074,449.19909243794336,43352.14274613574,20.1779824647072
220.10000000000002,303.9860179286004,302.4096312013911,449.2857563674707,43314.06314072624,20.185769087469023
220.20000000000002,303.98607830471263,302.4100536738843,449.372344122214,43276.011005465465,20.193550366189353
220.3,303.986138943028,302.41047585542384,449.4588557571242,43237.98633202871,20.201326301850337
220.4,303.9861998428867,302.4108977465446,449.54529132713566,43199.98911206942,20.209096895439927
220.5,303.9862610036313,302.4113193477796,449.631650887166,43162.019337219375,20.216862147951833
220.60000000000002,303.98632242460644,302.41174065965987,449.71793449211617,43124.07699908859,20.22462206038553
220.70000000000002,303.9863841051591,302.41216168271455,449.8041421968702,43086.162089265505,20.232376633746224
220.8,303.98644604463846,302.4125824174709,449.8902740562955,43048.274599316894,20.240125869044867
220.9,303.98650824239576,302.41300286445426,449.9763301252424,43010.41452078817,20.247869767298113
221.0,303.98657069778466,302.41342302418803,450.0623104585444,42972.58184520317,20.25560832952832
221.10000000000002,303.9866334101608,302.4138428971939,450.14821511101815,42934.77656406436,20.263341556763546
221.20000000000002,303.9866963788821,302.41426248399154,450.2340441374632,42896.99866885289,20.271069450037515
221.3,303.9867596033086,302.4146817850989,450.319797592662,42859.248151028616,20.278792010389605
221.4,303.9868230828025,302.415100801032,450.40547553138003,42821.52500203016,20.28650923886486
221.5,303.98688681672814,302.41551953230504,450.4910780083656,42783.82921327499,20.294221136513936
221.60000000000002,303.9869508044519,302.41593797943045,450.57660507834987,42746.16077615951,20.301927704393126
221.70000000000002,303.98701504534245,302.41635614291874,450.6620567960468,42708.51968205893,20.30962894356433
221.8,303.9870795387704,302.4167740232787,450.747433216153,42670.90592232763,20.317324855095034
221.9,303.9871442841085,302.41719162101737,450.83273439334795,42633.31948829895,20.3250154400583
222.0,303.9872092807317,302.41760893663985,450.91796038229364,42595.7603712854,20.332700699532776
222.10000000000002,303.9872745280168,302.41802597064964,451.0031112376348,42558.22856257866,20.340380634602642
222.20000000000002,303.9873400253429,302.4184427235483,451.0881870139987,42520.72405344958,20.34805524635763
222.3,303.987405772091,302.4188591958358,451.1731877659951,42483.24683514843,20.355724535892993
222.4,303.9874717676442,302.4192753880102,451.25811354821633,42445.79689890472,20.36338850430949
222.5,303.9875380113876,302.41969130056793,451.34296441523713,42408.37423592742,20.371047152713402
222.60000000000002,303.98760450270834,302.4201069340037,451.42774042161466,42370.97883740494,20.37870048221647
222.70000000000002,303.9876712409956,302.42052228881033,451.5124416218885,42333.6106945052,20.38634849393593
222.8,303.9877382256406,302.4209373654792,451.5970680705805,42296.269798375724,20.393991188994455
222.9,303.9878054560365,302.4213521644997,451.6816198221949,42258.95614014368,20.40162856852018
223.0,303.98787293157835,302.4217666863597,451.76609693121804,42221.66971091587,20.40926063364667
223.10000000000002,303.9879406516634,302.42218093154537,451.8504994521186,42184.4105017789,20.4168873855129
223.20000000000002,303.98800861569066,302.4225949005411,451.9348274393474,42147.178503799136,20.42450882526327
223.3,303.98807682306125,302.42300859382976,452.01908094733733,42109.97370802281,20.43212495404755
223.4,303.98814527317813,302.4234220118924,452.10326003050346,42072.796105476096,20.439735773020903
223.5,303.9882139654463,302.42383515520845,452.1873647432429,42035.645687165146,20.44734128334386
223.60000000000002,303.9882828992725,302.4242480242558,452.27139513993467,41998.52244407605,20.454941486182296
223.70000000000002,303.9883520740657,302.42466061951063,452.35535127493984,41961.42636717511,20.462536382707423
223.8,303.98842148923643,302.42507294144747,452.43923320260143,41924.35744740869,20.470125974095797
223.9,303.9884911441974,302.42548499053925,452.5230409772443,41887.31567570336,20.477710261529275
224.0,303.98856103836306,302.4258967672573,452.6067746531752,41850.30104296593,20.485289246195013
224.10000000000002,303.9886311711498,302.42630827207137,452.6904342846826,41813.31354008356,20.492862929285454
224.20000000000002,303.9887015419759,302.4267195054495,452.77401992603694,41776.35315792372,20.50043131199833
224.3,303.98877215026147,302.42713046785826,452.8575316314902,41739.41988733431,20.507994395536613
224.4,303.98884299542846,302.42754115976254,452.94096945527605,41702.5137191438,20.515552181108532
224.5,303.9889140769007,302.4279515816258,453.02433345160995,41665.63464416099,20.52310466992755
224.60000000000002,303.9889853941039,302.42836173390975,453.1076236746889,41628.78265317548,20.530651863212352
224.70000000000002,303.98905694646555,302.42877161707474,453.19084017869153,41591.95773695734,20.538193762186832
224.8,303.989128733415,302.4291812315794,453.27398301777794,41555.15988625742,20.545730368080086
224.9,303.98920075438326,302.4295905778809,453.3570522460897,41518.38909180733,20.553261682126372
225.0,303.9892730088034,302.42999965643486,453.44004791774995,41481.64534431943,20.56078770556514
225.10000000000002,303.9893454961101,302.4304084676954,453.52297008686315,41444.92863448702,20.568308439640976
225.20000000000002,303.98941821573993,302.430817012115,453.6058188075153,41408.23895298422,20.57582388560364
225.3,303.9894911671311,302.4312252901449,453.68859413377345,41371.5762904662,20.583334044707982
225.4,303.9895643497238,302.4316333022345,453.77129611968627,41334.94063756909,20.590838918214
225.5,303.98963776295983,302.43204104883193,453.8539248192836,41298.33198491014,20.598338507386792
225.60000000000002,303.98971140628277,302.4324485303838,453.9364802865764,41261.750323087734,20.605832813496537
225.70000000000002,303.98978527913795,302.4328557473351,454.01896257555694,41225.19564268144,20.6133218378185
225.8,303.98985938097246,302.43326270012955,454.1013717401986,41188.667934252095,20.620805581633007
225.9,303.98993371123515,302.43366938920923,454.18370783445596,41152.16718834173,20.628284046225446
226.0,303.9900082693765,302.43407581501486,454.26597091226455,41115.69339547388,20.635757232886238
226.10000000000002,303.9900830548488,302.4344819779857,454.34816102754104,41079.24654615337,20.643225142910836
226.20000000000002,303.990158067106,302.4348878785595,454.43027823418305,41042.82663086655,20.650687777599703
226.3,303.99023330560374,302.4352935171726,454.5123225860692,41006.433640081246,20.658145138258305
226.4,303.99030876979936,302.43569889426004,454.5942941370591,40970.06756424687,20.6655972261971
226.5,303.9903844591519,302.4361040102552,454.67619294099313,40933.72839379446,20.673044042731522
226.60000000000002,303.9904603731221,302.43650886559016,454.75801905169266,40897.41611913672,20.680485589181966
226.70000000000002,303.9905365111723,302.4369134606956,454.8397725229598,40861.13073066808,20.68792186687378
226.8,303.9906128727665,302.43731779600085,454.9214534085774,40824.87221876481,20.695352877137246
226.9,303.9906894573704,302.4377218719337,455.0030617623092,40788.640573784956,20.702778621307576
227.0,303.99076626445134,302.4381256889207,455.0845976378995,40752.4357860685,20.71019910072489
227.10000000000002,303.9908432934783,302.4385292473869,455.1660610890734,40716.257845937274,20.717614316734213
227.20000000000002,303.99092054392185,302.438932547756,455.24745216953664,40680.10674369523,20.725024270685456
227.3,303.9909980152542,302.43933559045036,455.3287709329755,40643.98246962835,20.73242896393341
227.4,303.9910757069492,302.43973837589095,455.4100174330568,40607.88501400461,20.73982839783771
227.5,303.9911536184822,302.44014090449747,455.491191723428,40571.81436707429,20.74722257376287
227.60000000000002,303.9912317493303,302.44054317668815,455.572293857717,40535.77051906982,20.754611493078208
227.70000000000002,303.9913100989722,302.4409451928799,455.65332388953215,40499.75346020587,20.76199515715789
227.8,303.991388666888,302.44134695348833,455.73428187246225,40463.76318067947,20.76937356738089
227.9,303.99146745255956,302.44174845892775,455.8151678600765,40427.79967066999,20.77674672513097
228.0,303.99154645547026,302.4421497096111,455.8959819059244,40391.86292033928,20.784114631796694
228.10000000000002,303.99162567510496,302.44255070595,455.9767240635358,40355.95291983159,20.79147728877139
228.20000000000002,303.9917051109502,302.44295144835473,456.0573943864209,40320.06965927374,20.79883469745315
228.3,303.991784762494,302.44335193723435,456.1379929280701,40284.213128775125,20.806186859244814
228.4,303.99186462922586,302.44375217299654,456.2185197419539,40248.38331842785,20.81353377555396
228.5,303.991944710637,302.4441521560477,456.29897488152324,40212.58021830655,20.820875447792897
228.60000000000002,303.99202500621993,302.444551886793,456.37935840020896,40176.80381846873,20.82821187737864
228.70000000000002,303.99210551546895,302.4449513656363,456.4596703514221,40141.05410895466,20.835543065732896
228.8,303.99218623787965,302.44535059298016,456.5399107885539,40105.33107978736,20.842869014282076
228.9,303.99226717294925,302.4457495692259,456.62007976497546,40069.63472097293,20.850189724457255
229.0,303.9923483201764,302.44614829477354,456.70017733403796,40033.96502250027,20.857505197694174
229.10000000000002,303.99242967906133,302.4465467700219,456.78020354907255,39998.32197434132,20.864815435433215
229.20000000000002,303.99251124910563,302.4469449953685,456.86015846339035,39962.70556645111,20.872120439119414
229.3,303.9925930298125,302.44734297120965,456.9400421302824,39927.115788767696,20.879420210202426
229.4,303.99267502068653,302.44774069794045,457.0198546030195,39891.5526312124,20.88671475013651
229.5,303.9927572212339,302.4481381759547,457.0995959348524,39856.01608368967,20.894004060380535
229.60000000000002,303.99283963096207,302.448535405645,457.1792661790117,39820.506136087206,20.90128814239796
229.70000000000002,303.99292224938006,302.44893238740275,457.2588653887076,39785.02277827611,20.908566997656823
229.8,303.9930050759983,302.4493291216181,457.3383936171301,39749.56600011076,20.915840627629706
229.9,303.99308811032876,302.44972560868007,457.4178509174491,39714.13579142901,20.923109033793768
230.0,303.9931713518847,302.4501218489763,457.4972373428139,39678.73214205209,20.9303722176307
230.10000000000002,303.9932548001809,302.4505178428935,457.57655294635356,39643.355041784875,20.937630180626712
230.20000000000002,303.9933384547336,302.4509135908169,457.6557977811768,39608.00448041569,20.944882924272537
230.3,303.9934223150603,302.4513090931308,457.73497190037176,39572.6804477166,20.952130450063414
230.4,303.99350638068006,302.45170435021817,457.8140753570063,39537.38293344324,20.959372759499065
230.5,303.9935906511133,302.4520993624608,457.89310820412766,39502.111927335005,20.966609854083696
230.60000000000002,303.99367512588185,302.4524941302393,457.9720704947626,39466.867419115064,20.97384173532598
230.70000000000002,303.9937598045089,302.45288865393326,458.05096228191735,39431.64939849044,20.981068404739048
230.8,303.993844686519,302.453282933921,458.1297836185775,39396.45785515194,20.988289863840464
230.9,303.9939297714382,302.4536769705797,458.2085345577081,39361.29277877438,20.99550611415224
231.0,303.99401505879376,302.45407076428535,458.28721515225345,39326.15415901659,21.002717157200784
231.10000000000002,303.99410054811443,302.4544643154129,458.36582545513716,39291.04198552131,21.009922994516927
231.20000000000002,303.99418623893024,302.45485762433606,458.4443655192622,39255.956247915456,21.01712362763589
231.3,303.9942721307727,302.45525069142747,458.5228353975108,39220.896935810015,21.024319058097277
231.4,303.99435822317446,302.45564351705866,458.6012351427443,39185.864038800195,21.031509287445065
231.5,303.9944445156697,302.4560361016,458.67956480780333,39150.857546465384,21.038694317227584
231.60000000000002,303.99453100779397,302.45642844542067,458.75782444550765,39115.8774483693,21.045874148997523
231.70000000000002,303.99461769908396,302.4568205488889,458.8360141086561,39080.92373405995,21.05304878431189
231.8,303.9947045890778,302.4572124123717,458.91413385002664,39045.9963930698,21.06021822473202
231.9,303.99479167731494,302.457604036235,458.99218372237635,39011.09541491562,21.067382471823567
232.0,303.9948789633361,302.4579954208437,459.0701637784412,38976.22078909876,21.074541527156487
232.10000000000002,303.99496644668335,302.4583865665615,459.14807407093633,38941.372505105086,21.081695392305004
232.20000000000002,303.9950541269001,302.4587774737511,459.22591465255573,38906.550552404966,21.088844068847642
232.3,303.99514200353093,302.45916814277416,459.3036855759724,38871.75492045352,21.09598755836717
232.4,303.99523007612186,302.4595585739911,459.38138689383817,38836.98559869046,21.10312586245062
232.5,303.9953183442201,302.4599487677614,459.4590186587838,38802.242576540244,21.110258982689263
232.60000000000002,303.9954068073742,302.4603387244434,459.5365809234189,38767.52584341209,21.117386920678594
232.70000000000002,303.9954954651339,302.4607284443944,459.6140737403319,38732.83538870014,21.124509678018324
232.8,303.9955843170503,302.4611179279708,459.69149716208995,38698.171201783305,21.131627256312374
232.9,303.99567336267575,302.4615071755277,459.768851241239,38663.53327202544,21.138739657168856
233.0,303.9957626015638,302.4618961874193,459.84613603030374,38628.921588775454,21.14584688220006
233.10000000000002,303.99585203326933,302.46228496399874,459.92335158178753,38594.33614136718,21.152948933022454
233.20000000000002,303.99594165734845,302.46267350561806,460.0004979481724,38559.776919119584,21.160045811256655
233.3,303.99603147335847,302.4630618126283,460.077575181919,38525.24391133674,21.167137518527433
233.4,303.996121480858,302.4634498853796,460.1545833354666,38490.73710730791,21.17422405646369
233.5,303.99621167940677,302.46383772422087,460.2315224612331,38456.25649630753,21.181305426698454
233.60000000000002,303.99630206856585,302.46422532950015,460.30839261161486,38421.802067595374,21.188381630868857
233.70000000000002,303.99639264789755,302.46461270156436,460.38519383898677,38387.37381041648,21.19545267061614
233.8,303.9964834169653,302.4649998407595,460.46192619570223,38352.971714001294,21.202518547585637
